hour_index,hour_of_day,I_t_Wm2,T_amb_C,T_w_C,T_w_mean_C,T_pcm_C,f_melt,Q_collector_Wh,Q_load_Wh,Q_pcm_Wh,Q_loss_Wh,Q_pump_Wh,Q_unmet_Wh,draw_kg,vol_ge_target_kg,Edel_target_Wh,T_w_min_C,T_w_max_C,T_pcm_max_C,f_melt_min,f_melt_max,E_stored_kWh,E_rec45_kWh,T_bottom_C,Q_load_net_Wh,T_node1_C,T_node2_C,T_node3_C,T_node4_C,T_node5_C,T_node6_C,T_node7_C,T_node8_C,T_node9_C,T_node10_C,f_node1,f_node2,f_node3,f_node4,f_node5,f_node6,f_node7,f_node8,f_node9,f_node10
2155,0,0.0,24.49,53.805919606706226,37.30743488524502,39.315071382532125,0.09630075325498363,0.0,0.0020988701205641933,-26.996600421159922,13.500843237570397,0.0,0.0,6.0707715268962345e-05,6.0707715268962345e-05,0.0014845695043925289,53.59115941242871,53.8048091901812,56.4293163946382,0.09630075325498363,0.10585037881409592,1.4582553501193145,0.4960529618549375,24.10411424127701,0.0020988701205641933,24.10411424127701,24.405102687356965,25.24348908017251,27.06267926018854,30.2048816697848,37.52121233666447,48.14418873074891,53.8029483040528,53.805919606706226,53.805919606706226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.24445755136485597,0.42964772142002955,0.0
2156,1,0.0,24.1,53.95777157350639,37.39720507538765,39.23877860567552,0.08782008677917903,0.0,0.04740255497499894,-20.329261487686555,14.001020830268013,0.0,0.0,0.001362643587116791,0.001362643587116791,0.03332260332689262,53.80512040913538,53.956757472928444,56.35917936623984,0.08782008677917903,0.09628535724687136,1.4442069267340274,0.4739317025495005,24.131002557328166,0.04740255497499894,24.131002557328166,24.469365959706646,25.353899167306153,27.211875953734612,30.50641143657993,37.7367729891866,47.49956761010191,53.895232532062955,53.95777157350639,53.95777157350639,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.21703668985241273,0.39770391760184054,0.0
2157,2,0.0,23.67,54.05692188233496,37.453182596184,39.19121473502022,0.07963936786695089,0.0,0.68505154684359,-19.081400703243133,14.479840291672566,0.0,0.0,0.019611052173369798,0.019611052173369798,0.4795761111523832,53.956956682505314,54.05597514225961,56.29529944814231,0.07963936786695089,0.08780558486208051,1.4290420348956654,0.4520492395616645,24.15358105746067,0.68505154684359,24.15358105746067,24.527119576735604,25.453150320670066,27.354973525377826,30.77346611359211,37.83359475848982,46.93642127779457,53.841752470461664,54.05692188233496,54.05692188233496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.18986334016007964,0.3676122349085766,0.0
2158,3,0.0,22.83,54.122785205024925,37.43862133799187,39.111561722914075,0.0710500109619056,0.0,6.338936147529029,-20.638209372020192,15.318062481081805,0.0,0.0,0.18096714870606603,0.18096714870606603,4.425439321437424,54.0560817867292,54.12187274221241,56.23511689375801,0.0710500109619056,0.07962448515133433,1.4073850362671372,0.42737752261963363,24.16242787943096,6.338936147529029,24.16242787943096,24.563437790940664,25.514614762287746,27.440376943665033,30.946284460897637,37.691822655222076,46.25187370889602,53.64145447982407,54.122785205024925,54.122785205024925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1597582887424334,0.3375917879909058,0.0
2159,4,0.0,22.07,54.11374206021035,37.10983548413414,38.799336862264326,0.06017548999597518,0.0,37.54998328313144,-30.423415343187905,15.87717879557179,0.0,0.0,1.0707271688700075,1.0707271688700075,26.183968469022627,54.11299741030337,54.13586360967989,56.17506809570981,0.06017548999597518,0.07103298832490554,1.353957874188435,0.3877715158210969,24.143655490321628,37.54998328313144,24.143655490321628,24.529574973698896,25.426382218272728,27.250779079808275,30.742790233113745,36.646348463832574,44.52613168483783,52.68012518686147,54.11374206021035,54.11374206021035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1162543833841103,0.304974046587716,0.0
2160,5,0.0,21.46,53.54035100567167,35.8100561119991,37.76722248825175,0.039912588540416384,0.0,141.16138782506468,-65.83826046425655,15.616902868107609,0.0,0.0,4.061983284507111,4.061983284507111,99.33328053632816,53.54035100567167,54.112864128802535,56.109815438033046,0.039912588540416384,0.060151474977102104,1.1971795834953312,0.3114459325926408,24.073581611207256,141.16138782506468,24.073581611207256,24.342735137464672,24.99066132766068,26.37832535426905,29.458944637913067,33.625060942683724,39.953563156658085,49.14213843315691,53.06685686739724,53.54035100567167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.020212873924930666,0.25917524585798407,0.0
2161,6,85.47,23.06,50.92258450871806,34.133630694618674,34.82075019224838,0.013481671207762926,104.46005055051708,327.54967753327315,-118.38936415035815,12.59208800908297,0.0,0.0,9.88047153612434,9.88047153612434,241.6208000344211,50.92258450871806,53.53863737634824,56.01803779323262,0.013481671207762926,0.039841827619234285,0.9614978685034921,0.1433640595023555,26.74849851287785,327.54967753327315,26.74849851287785,27.18222770940732,27.303684513990355,27.415526721923417,27.811547389446524,29.65403183261594,33.21562128255678,39.29643459499964,47.71796955872385,50.92258450871806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.09437169845434049,0.0
2162,7,326.55,26.62,42.87087955501019,35.37594137479098,34.25403575027241,0.0,467.71661985710966,413.6357240990876,-41.366904974573224,8.528610268110267,0.0,5.034480381077524,15.409815575174932,11.557361681381195,371.80299686316073,42.87087955501019,50.91283477328798,55.687894478820965,0.0,0.013421034201497553,1.0070501539934615,0.0,31.432808301207423,413.6357240990876,31.432808301207423,33.08098896374933,33.428537942314115,33.753599500937376,34.06561847695445,34.46446883648539,34.715219870930525,34.921360887043726,38.06696707451404,42.87087955501019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2163,8,573.92,29.98,43.02412982768133,40.85840296722331,39.8060869577633,0.0,822.4365476930295,317.7320957525699,112.79775722904277,8.322192885281826,0.0,59.105381493214054,15.409815575238177,0.0,317.7320957525699,40.85963951335017,43.02412982768133,41.48850503204631,0.0,0.0,1.5034324130486278,0.0,37.12910302425826,317.7320957525699,37.12910302425826,39.81132168869905,40.244595996121795,40.64602788451206,41.03715001411044,41.56805432834011,41.947834876770266,42.32032022382234,42.68359057163063,43.02412982768133,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2164,9,784.97,32.63,53.00072290527196,49.89447342145466,48.011607304382814,0.0,1100.0446386638134,288.01648555942313,166.7067282713781,13.106036687600652,0.0,0.6844442361963805,9.88047154288942,9.160020492887066,240.93635596365664,43.35389276640739,53.00072290527196,50.1732934411424,0.0,0.0,2.3023545294654473,0.40363052563838026,45.23745018573745,288.01648555942313,45.23745018573745,48.154581591259536,48.767429804835054,49.357143877061766,49.94222019919073,50.76928183111791,51.34083617494243,51.90279859873885,52.45640400819958,53.00072290527196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2165,10,943.9,34.7,65.69353999505424,61.44000089900626,55.59983773250611,0.04991886625306016,1265.466738891345,171.441955016324,264.7040554493951,21.529313724399866,0.0,0.0,4.0619837457793455,4.0619837457793455,99.33329181645404,53.29614377119836,65.69353999505424,55.71052565390424,0.0,0.04991886625306016,3.3748499996161416,1.476125995789075,56.90506264489661,171.441955016324,56.90506264489661,59.039710066564105,59.65987414091044,60.3134797250479,61.03189423266288,61.8254655492903,62.66411379515867,63.584515888831106,64.59256456866275,65.69353999505424,0.0,0.004805772500227071,0.01303823313275092,0.022590308724891903,0.0,0.051666129822474066,0.06715778250923314,0.0849110101297249,0.10526282695211911,0.0
2166,11,1039.12,36.32,71.99952132006433,66.1040196967083,56.07506224728468,0.287531123642342,949.165710972189,58.06276239257422,535.8144231111257,28.966982332832035,0.0,0.0,1.0707473351304766,1.0707473351304766,26.184461622408115,65.73269771682399,72.01107535796301,56.37260187425191,0.0502378601209104,0.287531123642342,4.236985965862877,2.3382619620358085,61.561303152547325,58.06276239257422,61.561303152547325,62.469353362668734,63.388678157523536,64.37982848368534,65.48955261820153,65.51211925332994,66.78476416822795,68.37322521917412,70.10720301623967,71.99952132006433,0.0,0.1610727979541305,0.1896823652760637,0.2220966462141159,0.0,0.29141282577987687,0.33170770688986945,0.3804445862563808,0.43630093712595697,0.0
2167,12,1033.35,37.44,72.00146755443569,65.49471736782654,56.46237321906484,0.48118660953242365,432.5763546049501,10.138657068233389,436.69212857357996,28.37585945310576,0.0,0.0,0.18153244175507127,0.18153244175507127,4.439263212154967,71.99858787051781,72.00438478368075,57.03954050623102,0.28804504942519926,0.48118660953242365,4.631047803946464,2.7323238001193975,61.588674028945796,10.138657068233389,61.588674028945796,61.83196242160706,62.658910861949614,63.58292949794765,64.58946464926059,64.59674640762921,65.4017746649298,67.11074279092664,69.3463441529889,72.00146755443569,0.0,0.2772919559490136,0.3214880402199476,0.37178730417652145,0.0,0.46064066545001675,0.5290508630198323,0.6382771847961232,0.7697702531155107,0.0
2168,13,948.65,37.99,71.99955884888892,66.8071663787347,58.2589555863832,0.7351641653428762,720.7598910930371,1.6621945402475873,598.8983688603905,28.372856766304622,0.0,0.0,0.029771249637517143,0.029771249637517143,0.7280374351711346,71.88750816486534,72.00458750252443,62.01391887667678,0.48140730456293684,0.7351641653428762,5.321772643733038,3.4230486399059705,62.53504355449421,1.6621945402475873,62.53504355449421,62.673614353179815,63.458317238115534,64.37845202554094,65.92861318288683,66.46314621536153,68.19712167478134,70.4553082053028,71.9274189068909,71.99955884888892,0.0,0.4283928731920353,0.4865444486779715,0.5821888640648113,0.0,0.7569835647980379,0.8920394066672775,1.0,1.0,0.0
2169,14,786.62,37.98,72.00166327978918,69.49040770756831,59.95444793462774,0.9343314344335323,700.364650067458,6.604097420429123,475.47476335677203,30.55081458097819,0.0,0.0,0.11845023764566935,0.11845023764566935,2.8966270566718215,71.74685725972594,72.00565170663296,62.07762985007974,0.7356176747003791,0.9343314344335323,5.984982381799095,4.086258377972029,64.67467601026318,6.604097420429123,64.67467601026318,64.98963817371082,66.70714635680606,68.75478470512371,71.2280127405347,71.6853544409924,71.79407054036507,71.87532089515548,71.94173233303496,72.00166327978918,0.0,0.7043236532398498,0.839973500399931,0.9960228873949468,0.0,1.0,1.0,1.0,1.0,0.0
2170,15,560.58,37.36,72.02177753865936,70.90831444408525,62.04947085301549,0.9999999999999998,368.4516364518083,48.260394078446254,187.9773275198409,33.009015741501585,0.0,0.0,0.8652275087027879,0.8652275087027879,21.158601803589544,71.76214662591597,72.02757371239144,62.16207746921339,0.934475637949481,0.9999999999999998,6.272164608430953,4.373440604603885,67.78053484080044,48.260394078446254,67.78053484080044,70.17961459120227,71.16121381156447,71.35696523523818,71.47585448431087,71.59653363520093,71.70175079602143,71.80730243437482,71.91147615242318,72.02177753865936,0.0,1.0,1.0,1.0,0.0,1.0,1.0,1.0,1.0,0.0
2171,16,310.35,36.1,71.40320475703442,69.80847305268472,62.04947085301549,0.9999999999999998,184.74161552353675,227.54070569854062,0.0,34.1521305668536,0.0,0.0,4.098917938755161,4.098917938755161,100.23649458595877,71.40320475703442,72.0154041776908,62.16207746921339,0.9999999999999998,0.9999999999999998,6.195213387689075,4.296489383862009,65.9409779153921,227.54070569854062,65.9409779153921,67.51155760026857,69.04306635426819,70.11590607879334,71.00333232604851,71.02060269038486,71.06775852634745,71.15005714909329,71.25120055972921,71.40320475703442,0.0,1.0,1.0,1.0,0.0,1.0,1.0,1.0,1.0,0.0
2172,17,75.3,33.43,70.5674746996418,60.83165475509132,60.667414401977716,0.9838210631227431,19.99795464549651,680.8305671425894,-63.90445152517975,31.141605977117564,0.0,0.0,12.451408039883646,12.451408039883646,304.491456824927,70.5674746996418,71.39495259168703,62.16207746921339,0.9838210631227431,0.9999999999999998,5.503239169214865,3.6871528658385597,37.893078795443266,680.8305671425894,37.893078795443266,49.36558703503399,55.67595516122838,60.41932248037705,66.48569156873346,68.2825830200439,69.36346440846079,69.95525857271518,70.27314104855128,70.5674746996418,0.0,0.8867474418592035,1.0,1.0,0.0,1.0,1.0,1.0,1.0,0.0
2173,18,0.0,29.43,65.04873449602368,48.608877036921676,58.4780902822673,0.8101553758422921,0.0,1259.9294627485876,-429.03791778409845,24.284186394721406,0.0,0.0,24.25203123685278,24.25203123685278,593.0683741645133,65.04873449602368,70.56507637158865,62.07762985007974,0.8101553758422921,0.9837462975807758,4.219025520071839,2.628497962923694,25.497758795360976,1259.9294627485876,25.497758795360976,32.98318209605125,40.769329921276515,46.33916080097309,50.53480950794273,53.84965480775115,56.78914839997962,59.25436468303964,61.28690020376436,65.04873449602368,0.0,0.30825937211407956,0.5857003085234389,0.7857882227225517,0.0,0.9913397275359761,1.0,1.0,1.0,0.0
2174,19,0.0,28.32,55.05734036492986,41.15393432602737,53.5375580199891,0.5195242117322054,0.0,1249.5228366622598,-743.9365081469118,16.004281412271922,0.0,0.0,30.28712178067354,30.28712178067354,740.6527683046969,55.05734036492986,65.02740581871689,61.90506381177068,0.5195242117322054,0.80970885203028,2.9534984019974604,1.567232287293899,24.179903810469284,1249.5228366622598,24.179903810469284,26.885527540530212,32.988327768167,37.952435239377046,40.39418862541404,45.34087218112582,48.92638500148017,51.50495603961493,53.365850462981264,55.05734036492986,0.0,0.0,0.03784412478220742,0.30022850699304066,0.0,0.6684464157728612,0.8005445504736776,0.8866426408956734,0.9429632432079781,0.0
2175,20,0.0,27.44,52.52613113685835,37.78771821272038,46.19868428636004,0.3102245582046666,0.0,835.6499337423545,-612.5647896781685,12.434669270103385,0.0,0.0,24.25203123647939,24.25203123647939,593.0683741553879,52.52613113685835,55.049252127825326,57.38539947316386,0.3102245582046666,0.5189952987147908,2.1054137989850292,0.96461935436335,24.040338133684912,835.6499337423545,24.040338133684912,24.58180432960634,26.482852673460226,31.231870846956216,34.92495738228398,40.45544577987328,45.085931262114066,49.19187763579121,51.82682742792121,52.52613113685835,0.0,0.0,0.0,0.0,0.0,0.2813182206079543,0.46981773209464156,0.6461243920828842,0.7743115626471863,0.0
2176,21,0.0,26.57,52.373283872042826,36.67079804888232,42.73110555992427,0.18632029750142162,0.0,411.66774291504953,-344.8176496703091,11.296056509842034,0.0,0.0,12.4514080081218,12.4514080081218,304.491456048205,52.3255903780724,52.523832999273154,57.04803311342206,0.18632029750142162,0.3099695731008,1.682449999560245,0.6710344006060731,24.030564595734035,411.66774291504953,24.030564595734035,24.284209978179113,25.189043102187384,27.491505660722716,30.93747645756797,39.0260688356162,45.2435561285102,49.296489891504656,52.36184099197604,52.373283872042826,0.0,0.0,0.0,0.0,0.0,0.0,0.2308060317521402,0.4478971630287107,0.6255388877291006,0.0
2177,22,0.0,25.84,53.18185812446674,36.832412562014795,40.70576357701184,0.13250242996275075,0.0,137.3057382570924,-160.31992493366437,11.706707095985365,0.0,0.0,4.098916204608915,4.098916204608915,100.23645217848873,52.37160397565622,53.179910762869454,56.7506851138938,0.13250242996275075,0.18620763548006913,1.533437554207169,0.5704715620092788,24.050530545217168,137.3057382570924,24.050530545217168,24.28345705440073,25.05448138671501,26.91821413406886,30.022637439589612,37.10924008089129,47.21756088628982,51.58430773299342,53.18185812446674,53.18185812446674,0.0,0.0,0.0,0.0,0.0,0.0,0.05943291962048941,0.34219110296447863,0.5258929871542872,0.0
2178,23,0.0,25.39,53.67866571604042,37.252996632716524,39.80663515469618,0.1084279776462959,0.0,29.6725772179902,-71.5766167331069,12.477562281109867,0.0,0.0,0.8651668009875234,0.8651668009875234,21.157117234085103,53.181111829652444,53.677273618214834,56.551550171562866,0.1084279776462959,0.132434413951038,1.4912874147080863,0.5316647159539409,24.084154933710497,29.6725772179902,24.084154933710497,24.350740489376246,25.157571667637413,26.989820488443545,30.08401731098478,37.31114215910628,49.03889670441169,53.32069442116775,53.67866571604042,53.67866571604042,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.28665715796122937,0.472338685562842,0.0
2179,0,0.0,25.06,53.89408139731733,37.452018340182185,39.48895968711948,0.09915193358800567,0.0,0.002104806554081824,-26.994545508417364,13.067738955575233,0.0,0.0,6.0707715268962345e-05,6.0707715268962345e-05,0.0014845695043925289,53.67789581426739,53.892956903495126,56.44455216889526,0.09915193358800567,0.1084101309908532,1.478217570946085,0.508817819542052,24.123745230666163,0.002104806554081824,24.123745230666163,24.436347291254613,25.309309914244814,27.19076204959072,30.410130122946942,37.880753221010934,48.67234529691003,53.89408139731733,53.89408139731733,53.89408139731733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.25591358130997693,0.4381499538060628,0.0
2180,1,0.0,24.92,54.0439296294373,37.54518774739448,39.4051627413713,0.09093992461285513,0.0,0.04754261294326476,-19.88681429623015,13.320604831160077,0.0,0.0,0.001362643587116791,0.001362643587116791,0.03332260332689262,53.8933018872347,54.04294285519592,56.376187065752845,0.09093992461285513,0.09913699063298274,1.464849423502039,0.4868327651610957,24.163861628482508,0.04754261294326476,24.163861628482508,24.512186147937566,25.431272215305917,27.34978562077664,30.722137383510375,38.099616646475205,47.975261710498465,54.001678109810285,54.0439296294373,54.0439296294373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.22945109891024185,0.4071283733797441,0.0
2181,2,0.0,24.51,54.139733623354,37.603152611727054,39.35422708408582,0.08304205666008814,0.0,0.6869752265089557,-18.52356887652259,13.781038817071472,0.0,0.0,0.019611052173369798,0.019611052173369798,0.4795761111523832,54.04313501945515,54.138811700690155,56.31415148070819,0.08304205666008814,0.09092591630085081,1.4503814094586085,0.46515380970377956,24.199541581899343,0.6869752265089557,24.199541581899343,24.581168433539663,25.541253288739508,27.502144386082957,30.99866740410788,38.19350962747842,47.366311611673304,53.952184503047626,54.139733623354,54.139733623354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.20339475716816394,0.37789963945245303,0.0
2182,3,0.0,24.07,54.20852356705919,37.59464044499008,39.273898548969015,0.07475472706777093,0.0,6.356679681466499,-19.98313575497595,14.222016148559952,0.0,0.0,0.18096714870606603,0.18096714870606603,4.425439321437424,54.13892466619716,54.20763736660719,56.255694777236215,0.07475472706777093,0.08302768804545714,1.429802713628615,0.44094327282784807,24.22636386479565,6.356679681466499,24.22636386479565,24.633189756409454,25.61700076906486,27.599791867192497,31.181385222972732,38.04778722628347,46.64841744338971,53.75701111784004,54.20852356705919,54.20852356705919,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.17451007099819507,0.34877301847620146,0.0
2183,4,0.0,23.5,54.20551797537227,37.27071035421731,38.961100556523085,0.06426066590610452,0.0,37.66046853890568,-29.592583571045886,14.596124692859075,0.0,0.0,1.0707271688700075,1.0707271688700075,26.183968469022627,54.20479903416719,54.22403917394415,56.19743412379279,0.06426066590610452,0.07473830583637353,1.377546120396822,0.4003148013098936,24.221600724676616,37.66046853890568,24.221600724676616,24.614695080082342,25.539716780410462,27.41590396055519,30.981036841822185,36.9848549799074,44.89438159642308,52.81734820399716,54.20551797537227,54.20551797537227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.13261079578856885,0.31721386555416275,0.0
2184,5,0.0,23.15,53.654628279912615,35.969693773717665,37.92216364381586,0.04457485136812335,0.0,141.6472305822157,-64.69899059607016,14.078352445965733,0.0,0.0,4.061983284507111,4.061983284507111,99.33328053632816,53.654628279912615,54.20468302719118,56.13429954857471,0.04457485136812335,0.06423746779537903,1.2218205373687412,0.324751440381742,24.147088009683095,141.6472305822157,24.147088009683095,24.43518911594563,25.106237639153917,26.533177959978264,29.679569390194928,33.91850256081294,40.286299231840665,49.32537845798613,53.17559700212708,53.654628279912615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.03917794211197135,0.2728460174648921,0.0
2185,6,84.68,24.63,51.15517652165714,34.45206469416172,35.1370488625866,0.01638224334434624,115.47858582265079,329.3956486944465,-119.01217949200557,11.277163612008113,0.0,0.0,9.88047153612434,9.88047153612434,241.6208000344211,51.15517652165714,53.65294363698735,56.04538794737183,0.01638224334434624,0.04450580355749798,0.9966263108849512,0.15422585232137362,27.06550809115752,329.3956486944465,27.06550809115752,27.545449751415283,27.678899407459745,27.80197656657157,28.09012939932158,29.92115946110793,33.51612043534526,39.8053470861695,48.04050797124747,51.15517652165714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.11467570341042368,0.0
2186,7,306.9,27.79,43.33059699132619,35.465099880191296,34.41175321205115,0.0,447.28020245344277,419.8546225655135,-51.01162294409237,7.559442794169414,0.0,3.160208800251549,15.409815575174921,12.199437330346807,373.6772684439863,43.33059699132619,51.145705816637204,55.72853243853011,0.0,0.016323745609293533,1.016492447978771,0.0,31.459766064639275,419.8546225655135,31.459766064639275,33.08459726318129,33.411205637058224,33.71634295360852,34.010868393544314,34.39967859821618,34.66172728627398,34.912061134978686,38.488101420895134,43.33059699132619,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2187,8,547.78,31.19,42.708748382886554,40.645116505454574,39.653133382010104,0.0,794.5403835875765,318.5950512821495,106.48603657662095,7.035580915129248,0.0,58.242425963634346,15.409815575238177,0.0,318.5950512821495,40.939471789536704,43.24744145828533,41.74299485382882,0.0,0.0,1.485402199369072,0.0,37.01848177006436,318.5950512821495,37.01848177006436,39.66848249245841,40.08726994817142,40.47150065647669,40.84256243139595,41.33511394797136,41.691783925007094,42.043009189023735,42.38687407147683,42.708748382886554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2188,9,765.28,33.69,52.59873019755747,49.54485657570331,47.6935571811485,0.0,1081.8999625605702,284.1105825799007,163.3525588687247,11.759889651017854,0.0,0.9538791716272031,9.88047154288942,9.0570989143153,240.66692102822583,43.04393730607741,52.59873019755747,49.817719337783316,0.0,0.0,2.2714316896987596,0.37315148536358883,44.96183281961717,284.1105825799007,44.96183281961717,47.83664590716412,48.438619934778856,49.01790951260946,49.592751818727066,50.40593509210189,50.967649516453356,51.519933120718946,52.06395163097326,52.59873019755747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2189,10,916.47,35.67,65.02043647804364,60.92364890672878,55.582513072477006,0.04125653623850664,1236.5086156312232,168.6691992614877,251.63218283855704,20.081567333331574,0.0,0.0,4.0619837457793455,4.0619837457793455,99.33329181645404,52.88275203597243,65.02043647804364,55.68334045776442,0.0,0.04125653623850664,3.319189538735167,1.4204655349081,56.47014379139341,168.6691992614877,56.47014379139341,58.625330788241406,59.24260848947099,59.86696361289272,60.54752083250638,61.33208354994131,62.1283496279373,63.004210732553865,63.9662653275178,65.02043647804364,0.0,0.00045197514511376266,0.0077304312016065494,0.01626779905022156,0.0,0.0427627688837371,0.056858177444122034,0.07305437306253312,0.09167022888221239,0.0
2190,11,997.1,37.24,71.99849869300769,66.34656517254116,56.071119989585156,0.28555999479257904,1015.6316914132291,57.4556458211253,550.9030474583078,27.854629359962246,0.0,0.0,1.0707473351304766,1.0707473351304766,26.184461622408115,65.0565856970974,72.01062771310805,56.35775110634843,0.04155012252836247,0.28555999479257904,4.249510954967412,2.3507869511403436,61.99484935980748,57.4556458211253,61.99484935980748,62.799225444407924,63.7387324574662,64.74872546291815,65.81569929007333,65.81569929007333,66.90606130936789,68.4533069133362,70.17923776373324,71.99849869300769,0.0,0.16273624024641675,0.1904370434853179,0.2217299551634779,0.0,0.28988207872634064,0.32935640541217004,0.3759026873401153,0.42887555317421494,0.0
2191,12,1006.35,38.21,72.00100159702708,65.67489910306755,56.470442895522,0.48522144776100234,441.14266718923665,10.138645043168934,450.23555356631584,27.762084551297324,0.0,0.0,0.18153244175507127,0.18153244175507127,4.439263212154967,71.99864523740631,72.00511213191605,57.03775074538854,0.28608615854256164,0.48522144776100234,4.652752892562356,2.75402888873529,61.858628216744805,10.138645043168934,61.858628216744805,62.09263166859652,62.918850936668846,63.83146748785641,64.81322560276723,64.81725069711553,65.56259439029127,67.2506580232628,69.42696089664855,72.00100159702708,0.0,0.28464700870364784,0.32803152414997144,0.3772244845482151,0.0,0.4652140674587415,0.5327964694841814,0.6397612072879891,0.7688753726942701,0.0
2192,13,913.0,38.56,72.00090318076585,67.19896911373338,58.311705538815744,0.7607134651612026,783.8316910813312,1.661933381297727,647.4469190884092,28.090147085701695,0.0,0.0,0.029771249637517143,0.029771249637517143,0.7280374351711346,71.8637936671042,72.00394202268608,62.027004434139315,0.48544679771805366,0.7607134651612026,5.40683250317684,3.5081084993497744,62.9441580449894,1.661933381297727,62.9441580449894,63.00105782829985,63.68347530397952,64.87344685005527,66.46011291728547,66.91084139640985,68.94562807067514,71.48076895582827,71.94240418751231,72.00090318076585,0.0,0.4525226615362782,0.5156977601168546,0.6197342092014774,0.0,0.8005397225228044,0.936499902751005,1.0,1.0,0.0
2193,14,756.4,38.33,71.99948294943388,69.66473700689166,60.60154910806534,0.949318947678415,673.6892506424335,6.603463967459122,464.1622279535273,30.40427464272586,0.0,0.0,0.11845023764566935,0.11845023764566935,2.8966270566718215,71.73748813743707,72.00595318211508,62.027004434139315,0.7608924639258212,0.949318947678415,6.043514015209169,4.144790011382104,65.02030707984136,6.603463967459122,65.02030707984136,65.3388567346651,67.1216877155375,69.34956504043801,71.3551141804111,71.67887741414573,71.78518358245975,71.87315747969222,71.94268030296791,71.99948294943388,0.0,0.7544825340348162,0.8907500997140896,1.0,0.0,1.0,1.0,1.0,1.0,0.0
2194,15,539.08,37.54,72.01805099192244,70.96880284829332,62.02277094603596,0.9999999999999998,313.639667129431,48.27690178303834,141.10032686203493,33.02250224611797,0.0,0.0,0.8652275087027896,0.8652275087027896,21.158601803589484,71.7934013400483,72.02962812099001,62.09005414596734,0.9495484327110384,0.9999999999999998,6.275854278309515,4.37713027448245,68.02729993571734,48.27690178303834,68.02729993571734,70.51881284096632,71.17837626962847,71.35604520149778,71.47894513565403,71.57671984528875,71.67829591357852,71.78441463828241,71.89558433119352,72.01805099192244,0.0,1.0,1.0,1.0,0.0,1.0,1.0,1.0,1.0,0.0
2195,16,288.35,36.26,71.39666585704231,69.54728191847823,62.02277094603596,0.9999999999999998,161.93917553263222,227.51547310080275,0.0,33.8814712653075,0.0,0.0,4.098917938755161,4.098917938755161,100.23649458595877,71.39666585704231,72.01164141591089,62.09005414596734,0.9999999999999998,0.9999999999999998,6.176396509476046,4.277672505648978,64.59137274190336,227.51547310080275,64.59137274190336,67.01454580016502,69.01226777282173,70.15426225585975,71.01313962404893,71.02590813988787,71.0599917490095,71.13456200560717,71.23593649876791,71.39666585704231,0.0,1.0,1.0,1.0,0.0,1.0,1.0,1.0,1.0,0.0
2196,17,67.05,34.21,70.57046971661188,60.6552738634863,60.58646496049843,0.9819721863849267,19.676258185511482,680.79408028479,-69.10068988447598,30.118823049626183,0.0,0.0,12.45140803988365,12.45140803988365,304.49145682492735,70.57046971661188,71.3884218248923,62.09005414596734,0.9819721863849267,0.9999999999999998,5.485159864327225,3.673696122555887,37.49553408025272,680.79408028479,37.49553408025272,49.103270155663715,55.32726822356267,60.12119597936068,66.29120296243387,68.16618408774289,69.3107666268911,69.939002992697,70.27192083350651,70.57046971661188,0.0,0.8744488832823654,0.9993564214121229,1.0,0.0,1.0,1.0,1.0,1.0,0.0
2197,18,0.0,31.49,64.96805095170272,48.525650650621124,58.44233946688793,0.806337091664012,0.0,1259.0417456598375,-432.48062499990726,22.096986470087565,0.0,0.0,24.25203123685278,24.25203123685278,593.0683741645133,64.96805095170272,70.5681078234655,62.027004434139315,0.806337091664012,0.9818743752299033,4.204021132197516,2.614472610131195,25.472705744516112,1259.0417456598375,25.472705744516112,32.924951893881506,40.6903384677164,46.26148051386688,50.41848320786102,53.73923024360722,56.67075638453333,59.14745629475144,61.190870118204565,64.96805095170272,0.0,0.29664508821224,0.577109396424422,0.780884022077668,0.0,0.9897211349337555,1.0,1.0,1.0,0.0
2198,19,0.0,30.57,55.03438008716576,41.11539306730356,53.478566120088885,0.5165029037932768,0.0,1247.409720791594,-742.6438896424561,13.698350601777905,0.0,0.0,30.28712178067354,30.28712178067354,740.6527683046969,55.03438008716576,64.94670377831267,61.89190509607564,0.5165029037932768,0.8058880343218422,2.942913060804352,1.5595653359682533,24.18705302672306,1247.409720791594,24.18705302672306,26.80471401650996,32.909539423394136,37.88364145304127,40.327012180957496,45.29293640129707,48.89345028961542,51.48315214065548,53.351412524890115,55.03438008716576,0.0,0.0,0.030537244494233187,0.29524804345942013,0.0,0.6646001311453638,0.798111017807202,0.8850447752316143,0.9419791144151043,0.0
2199,20,0.0,29.52,52.51983889063573,37.741037250007835,46.122832357707004,0.30868560866251776,0.0,835.4019301313165,-609.6248467768601,10.312230421808913,0.0,0.0,24.25203123647939,24.25203123647939,593.0683741553879,52.51983889063573,55.026385341452,57.383429586015694,0.30868560866251776,0.5159722994386612,2.0971989002513403,0.9602678540007943,24.052084432278612,835.4019301313165,24.052084432278612,24.581109665322092,26.441353682258537,31.10709130490463,34.81400524719787,40.37672791294468,45.00238879369201,49.13987491708857,51.801149789058535,52.51983889063573,0.0,0.0,0.0,0.0,0.0,0.27733842066269304,0.4670020949184662,0.6436099166705483,0.7728488283859168,0.0
2200,21,0.0,28.22,52.36374439341965,36.639158721778415,42.655907337115536,0.18511945404296087,0.0,411.536597812321,-344.05567943145235,9.61283215409393,0.0,0.0,12.4514080081218,12.4514080081218,304.491456048205,52.31622673175166,52.5175405696226,57.04510507141752,0.18511945404296087,0.30842922676980955,1.6760494702850546,0.6664732221348473,24.048134122536485,411.536597812321,24.048134122536485,24.30047627561022,25.18875588353048,27.449705203515343,30.858880115769484,38.88821266205589,45.18309001398691,49.257287867923075,52.34721321908894,52.36374439341965,0.0,0.0,0.0,0.0,0.0,0.0,0.2269201783995981,0.4451895759851733,0.6237264239159548,0.0
2201,22,0.0,27.07,53.182146589813925,36.81293195996676,40.676041959361555,0.1310774543947807,0.0,137.28258275337978,-159.89231314611922,10.45155657305281,0.0,0.0,4.098916204608915,4.098916204608915,100.23645217848873,52.36169232602607,53.18021792157022,56.747059202360276,0.1310774543947807,0.18500631095949513,1.5283153309587392,0.566813828463205,24.077442375597627,137.28258275337978,24.077442375597627,24.309799273228467,25.068049853900995,26.899983711318217,29.964164286594503,36.97750578422426,47.15369461832531,51.55854087426555,53.182146589813925,53.182146589813925,0.0,0.0,0.0,0.0,0.0,0.0,0.05446526896992827,0.3390278844532432,0.5240490273402935,0.0
2202,23,0.0,26.28,53.681630507992864,37.2321730265035,39.744849231909605,0.10774856412076467,0.0,29.673258727800683,-70.57710405646452,11.571332379618056,0.0,0.0,0.8651668009875234,0.8651668009875234,21.157117234085103,53.18142424007768,53.680246779397166,56.547862530489674,0.10774856412076467,0.13100916970140733,1.487070739851299,0.5282406083783787,24.121385262553147,29.673258727800683,24.121385262553147,24.38437575645395,25.17792000604755,26.98014749225784,30.033282096844147,37.19858977674939,48.861629701831674,53.29698906382517,53.681630507992864,53.681630507992864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.28328880652606137,0.47095114231929136,0.0
