hour_index,hour_of_day,I_t_Wm2,T_amb_C,T_w_C,T_w_mean_C,T_pcm_C,f_melt,Q_collector_Wh,Q_load_Wh,Q_pcm_Wh,Q_loss_Wh,Q_pump_Wh,Q_unmet_Wh,draw_kg,vol_ge_target_kg,Edel_target_Wh,T_w_min_C,T_w_max_C,T_pcm_max_C,f_melt_min,f_melt_max,E_stored_kWh,E_rec45_kWh,T_bottom_C,Q_load_net_Wh,T_node1_C,T_node2_C,T_node3_C,T_node4_C,T_node5_C,T_node6_C,T_node7_C,T_node8_C,T_node9_C,T_node10_C,f_node1,f_node2,f_node3,f_node4,f_node5,f_node6,f_node7,f_node8,f_node9,f_node10
8491,0,0.0,17.09,47.628211206156976,31.568443370624962,31.163841892653544,0.0,0.0,0.0016864468477502694,-9.772184794442097,15.204972649214822,0.0,0.0,6.070771526896329e-05,6.070771526896329e-05,0.0014845695043925174,47.628211206156976,48.04180015243408,51.65938484097989,0.0,0.0,0.6699230843282072,0.05230741916780316,23.684874005122783,0.0016864468477502694,23.684874005122783,23.75773401443719,23.891897846590755,24.254938182160117,25.10158153804113,27.239245572383815,31.57134343731826,38.91474242006468,47.383382638252755,47.628211206156976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8492,1,0.0,16.69,47.10526137285355,31.401386827390073,30.966146405992102,0.0,0.0,0.0370740075504791,-3.7979903871309033,15.4491516427294,0.0,0.0,0.0013626435871167979,0.0013626435871167979,0.03332260332689315,47.10526137285355,47.62299183597425,48.552411994166384,0.0,0.0,0.6544368586779238,0.0364906446609161,23.58486741895418,0.0370740075504791,23.58486741895418,23.690857988396626,23.847031316619297,24.241464149729985,25.155111829936683,27.405595450985977,31.774298883030376,38.78337478885308,46.259627134537496,47.10526137285355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8493,2,0.0,16.3,46.53673648313624,31.21676414861109,30.797332105609986,0.0,0.0,0.5210932413961827,-3.2431448025896765,15.63931455908246,0.0,0.0,0.01961105217337,0.01961105217337,0.47957611115238724,46.53673648313624,47.09951525885358,47.06271768374315,0.0,0.0,0.6382764508774514,0.0214702435202339,23.483852109179725,0.5210932413961827,23.483852109179725,23.619656142475215,23.799317718304128,24.226637650326985,25.20646277018017,27.541996313210458,31.900339120673586,38.54549710839822,45.22567810812627,46.53673648313624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8494,3,0.0,15.83,45.9057605803996,30.980993441480745,30.5860393347592,0.0,0.0,4.6823334254136855,-4.059212105007754,15.87275151245253,0.0,0.0,0.18096714870606712,0.18096714870606712,4.425439321437384,45.9057605803996,46.53036352967833,45.88818687715904,0.0,0.0,0.6177213659395865,0.010531982748757584,23.387872760453487,4.6823334254136855,23.387872760453487,23.54093337119018,23.742938506386654,24.198555819510688,25.236671552347435,27.590870029467787,31.856221935213565,38.094154027036886,44.160540230321374,45.9057605803996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8495,4,0.0,15.48,45.01098941167036,30.501845742682974,30.114300252401137,0.0,0.0,26.764061167352143,-9.062728392470252,15.822592244168993,0.0,0.0,1.0707271688699929,1.0707271688699929,26.18396846902257,45.01098941167036,45.897328375504486,44.77143601056827,0.0,0.0,0.575134712528075,0.00012778243681144756,23.341210705859503,26.764061167352143,23.341210705859503,23.4472098560988,23.652491168468266,24.103025873205567,25.15707395369575,27.288353595314888,31.175435050882623,36.790593067646746,42.406956330844714,45.01098941167036,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8496,5,0.0,15.22,42.75818287424113,29.284520228826246,28.850297428856933,0.0,0.0,94.31052268277206,-24.283157163564216,15.14371920623502,0.0,5.0227578535566755,4.061983284507146,0.0,94.31052268277203,42.75818287424113,44.99267250933906,43.214269543428195,0.0,0.0,0.465680470639082,0.0,23.42268529903225,94.31052268277206,23.42268529903225,23.42268529903225,23.50204757837143,23.833366787332782,24.748625663254195,26.217977261961188,29.04811743199481,33.39723383949938,38.43376330467525,42.75818287424113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8497,6,30.45,15.65,37.025440502134735,27.119905875579786,26.53895772791435,0.0,0.0,182.99795910548409,-44.403876455748524,12.85477008492893,0.0,58.62284092893449,9.880471536124386,0.0,182.99795910548409,37.025440502134735,42.70504204941467,39.90215167444598,0.0,0.0,0.2698277414486725,0.0,23.556374158981612,182.99795910548409,23.556374158981612,23.556374158981612,23.556374158981612,23.59736579094436,24.04596950787217,24.754715604194303,26.163999122284277,28.580787211311506,32.04750769953839,37.025440502134735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8498,7,185.88,17.81,30.37872549718845,27.577407065405676,26.9133132578677,0.0,215.39732473209668,166.56234430455822,7.191862232884214,9.633707271217835,0.0,210.27513293967942,15.409815575174942,0.0,166.56234430455822,30.378725497188455,36.93791878519992,33.48669548419976,0.0,0.0,0.30902901460501075,0.0,26.086717583640212,166.56234430455822,26.086717583640212,26.655888794650366,26.826934672271797,26.98812642200888,27.142956017224428,27.348566995246266,27.489808463589046,27.622689432800975,28.07702070856598,30.37872549718845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8499,8,381.92,20.22,33.10962421536326,31.662804625878383,30.86647661619707,0.0,505.4946391858123,134.13227345751648,75.94546889886621,9.579018793249658,0.0,242.70520378826743,15.409815575238177,0.0,134.13227345751648,30.282638597130294,33.10962421536326,31.936316372004022,0.0,0.0,0.6708123615400333,0.0,29.52717877158628,134.13227345751648,29.52717877158628,30.813479000492762,31.110087973287527,31.39489240876247,31.675869284396946,32.07515422630458,32.34457223660248,32.606806217089826,32.86242349782559,33.10962421536326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8500,9,569.55,22.01,40.63682301835851,38.41089949470923,37.02438005764255,0.0,761.3105058006236,157.5680381369497,118.30142645361303,13.30556613279731,0.0,84.05276206290299,9.88047154288942,0.0,157.56803813694967,33.3854553024799,40.63682301835851,38.618461222477606,0.0,0.0,1.2612492630709113,0.0,35.32321948313538,157.5680381369497,35.32321948313538,37.05642982928,37.504587355194225,37.93929333166078,38.37062235683203,38.992092341290906,39.41349851394312,39.827636993983305,40.23555974318028,40.63682301835851,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8501,10,732.5,23.47,50.72185769733814,47.821779076394556,45.70470695650671,0.0,951.3534265172483,106.18792228845442,166.76049957325193,19.965817216605522,0.0,2.4861679967333346,4.061983745779406,2.7926138252233392,96.84712381972194,40.90776745802078,50.72185769733814,47.83148343113769,0.0,0.0,2.086448950083115,0.22762914800118467,44.25248064610752,106.18792228845442,44.25248064610752,45.88550518282042,46.477373225337416,47.058874775071146,47.6376146362039,48.47904699172252,49.049268503415064,49.61234766441993,50.169967773986116,50.72185769733814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8502,11,781.05,24.58,60.72062379952215,57.69986031005503,54.67617506086939,0.007502535150257213,947.0843776929064,39.990649432608095,187.50687597486,28.45955387589134,0.0,0.0,1.0707473351304748,1.0707473351304748,26.184461622408094,50.87838171091629,60.720623799522144,55.55156557878269,0.0,0.007502535150257213,2.96508312446748,1.0896003933597984,54.40625677872852,39.990649432608095,54.40625677872852,55.62389990414483,56.236989871982615,56.838761650551966,57.43058599867044,58.25715922176302,58.80325701593248,59.3806002961504,60.016109772516174,60.72062379952215,0.0,0.0,0.0,0.0,0.0,0.0018097068587349056,0.008493979299628683,0.01643127050209193,0.025782789391344978,0.0
8503,12,785.78,25.32,67.53022324785083,64.02095259412607,55.88211528174396,0.19105764087197766,880.9161046845877,8.602710246440807,393.9012990052906,36.152173698354225,0.0,0.0,0.18153244175507127,0.18153244175507127,4.439263212154967,60.73811047608586,67.53022324785083,56.08110556632786,0.007620277829392187,0.19105764087197766,3.801244345207419,1.9257616140997385,61.13996652002603,8.602710246440807,61.13996652002603,61.60368499369585,62.220294914324924,62.88721959106378,63.607447929230965,63.98902828084653,64.77651716399596,65.62759110085116,66.54402279821666,67.53022324785083,0.0,0.10495797957264728,0.1238731584490509,0.1449709460752564,0.0,0.19456440609112613,0.22329752021216565,0.2551866925396707,0.29055278316392674,0.0
8504,13,703.65,25.63,68.53413535007407,64.98290480523531,56.48167269282535,0.4908363464126756,725.0492905900715,1.5237451772721315,616.9933483120241,39.228495386424726,0.0,0.0,0.029771249637517143,0.029771249637517143,0.7280374351711346,67.4343971974659,68.53413535007407,56.9503517154047,0.19151928390889536,0.4908363464126756,4.485541395234055,2.6100586641263734,62.88396370378771,1.5237451772721315,62.88396370378771,62.90663355623791,63.408858476590495,63.93459074789902,64.4748249740455,64.4748249740455,64.87055377267896,65.9275585077418,67.16665975701444,68.53413535007407,0.0,0.32383570102859444,0.3601945661178171,0.39984345337795346,0.0,0.47154967067251236,0.5327228813335848,0.6225322946559179,0.7251758577023494,0.0
8505,14,551.62,25.52,67.58305841126422,63.004237030305106,57.8459485046749,0.7722824131580284,501.70975604763424,6.0728145576573835,595.815401238496,38.260502372679014,0.0,0.0,0.11845023764566935,0.11845023764566935,2.8966270566718215,67.58305841126422,68.53273792906359,62.010877231320904,0.491457622076054,0.7722824131580284,4.942917834351289,3.067435103243608,60.63118569834968,6.0728145576573835,60.63118569834968,60.656588761576245,61.0258460217612,61.63668274996589,62.310591182673214,62.393660104642215,63.11575741244218,63.917982295776774,64.77487351941038,67.58305841126422,0.0,0.5009704982151145,0.5703190466082076,0.6536702731980277,0.0,0.7907927099250851,0.8902243641597647,1.0,1.0,0.0
8506,15,358.27,24.96,66.46170080918075,61.31617685404053,58.95824565412025,0.8919187766263394,226.48025786733118,43.3110398734425,264.264537684294,37.01106570761851,0.0,0.0,0.8652275087027849,0.8652275087027849,21.158601803589494,66.46170080918075,67.58107528139038,62.010877231320904,0.772618495268774,0.8919187766263394,5.089075986637688,3.2135932555300073,58.91971296510803,43.3110398734425,58.91971296510803,59.235873143386385,59.57118285363828,59.92912334237601,60.308883899972294,60.32914127462203,60.72321704549103,61.6103282273857,63.77331090007722,66.46170080918075,0.0,0.6671823266528228,0.747884377158334,0.8425194735207245,0.0,0.9858452590524964,1.0,1.0,1.0,0.0
8507,16,152.23,23.75,64.46788872807845,57.72721091351421,59.021076433370226,0.9010168204512163,1.8266075316342212,197.7264119996038,19.647241109466133,35.55762504530036,0.0,0.0,4.098917938755124,4.098917938755124,100.23649458595827,64.46788872807845,66.45824046697686,62.010877231320904,0.8920640217610867,0.9062816257336579,4.8576185571247485,2.9821358260170676,47.264743932584494,197.7264119996038,47.264743932584494,54.88654697056432,56.59896172062773,57.14682584218485,58.814235217277066,59.1347487702014,59.820450437589436,60.719402264586655,61.896439157157054,64.46788872807845,0.0,0.6550877007351116,0.7736721564086168,0.8783578860147867,0.0,1.0,1.0,1.0,1.0,0.0
8508,17,12.62,20.97,61.211343409310004,52.0406852969741,57.91173287092867,0.8150473571243706,0.0,560.7930005654831,-196.30243553295205,33.37142797330586,0.0,0.0,12.45140803988367,12.45140803988367,304.491456824927,61.21134340931001,64.46078238599948,61.98458868576918,0.8150473571243706,0.9009815622935406,4.263454128586151,2.562261507371271,31.085566288165033,560.7930005654831,31.085566288165033,42.506637458398075,50.63506747515394,54.403463481610856,56.323859666355716,57.33230635534837,58.148187686757616,58.90424356419191,59.75857129579728,61.211343409310004,0.0,0.3142739031262264,0.5879802303283121,0.8030773664160559,0.0,1.0,1.0,1.0,1.0,0.0
8509,18,0.0,19.57,57.14977689898011,44.185164661988935,54.237838643061814,0.6175565596849679,0.0,992.4238657478562,-470.58985702545294,27.783333515998695,0.0,0.0,24.25203123685278,24.25203123685278,593.0683741645133,57.149776898980114,61.203889875624085,60.08969463010722,0.6175565596849679,0.8148640330060724,3.243246929322508,1.7637875301475585,24.767489589655224,992.4238657478562,24.767489589655224,29.00256067871194,35.9955216741028,41.747396656050796,45.921199981782976,50.13484491661694,52.8774237516904,54.65254465323442,55.82980148747582,57.14977689898011,0.0,0.0,0.14622983738569337,0.4369337437275535,0.0,0.8583781187056863,0.9260220693357103,0.96583151077667,0.9895006378634619,0.0
8510,19,0.0,19.02,52.66674072432138,37.68500560268506,47.03521991983398,0.3619745210776605,0.0,1087.5654697191865,-654.5810642477998,21.804056338462278,0.0,0.0,30.28712178067354,30.28712178067354,740.6527683046969,52.666740724321386,57.14161574886852,57.47875217737087,0.3619745210776605,0.6171426968108918,2.1338774032649024,1.0040946611922994,24.01006114100574,1087.5654697191865,24.01006114100574,24.49702447955346,26.292918128204864,31.37239244788124,34.73352723073454,39.917589966457406,45.15952979217027,48.890887588995135,51.4805247976065,52.66674072432138,0.0,0.0,0.0,0.0,0.0,0.40300255209712066,0.5770928513045039,0.7268239446362144,0.8269022995057845,0.0
8511,20,0.0,18.58,49.44825397912649,33.87639976257887,41.720261597991836,0.15615642714243774,0.0,766.5599390726621,-517.8063917736526,17.718392212039902,0.0,0.0,24.25203123647939,24.25203123647939,593.0683741553879,49.44825397912649,52.66066779731353,57.15299145939846,0.15615642714243774,0.36160492018238183,1.349599071980398,0.47850246182708633,23.946697016162684,766.5599390726621,23.946697016162684,24.025359924110735,24.382537030966752,25.50991887102968,27.649739171777583,33.42008804716522,39.3516946640362,43.78008476160983,48.021230392926746,49.44825397912649,0.0,0.0,0.0,0.0,0.0,0.0,0.16847320647273215,0.37919185382450404,0.545429929699828,0.0
8512,21,0.0,18.2,48.38198988795511,32.593852066033044,36.8067036389773,0.06111566512024953,0.0,360.13983313943476,-286.3535473648127,15.948117458982166,0.0,0.0,12.4514080081218,12.4514080081218,304.491456048205,48.38198988795511,49.44414547306159,56.589801014227845,0.06111566512024953,0.15590294906413166,0.9735111213820363,0.2369580495975241,23.91415947007756,360.13983313943476,23.91415947007756,23.937235503635858,24.091654969680707,24.602762809863876,25.84266112078876,28.75916981992137,35.03977434861854,43.06156261246921,47.835941343277945,48.38198988795511,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.09369107045981007,0.3341185853819366,0.0
8513,22,0.0,17.81,48.894043435421075,32.46177404581079,34.092652717608786,0.025585878146902087,0.0,117.5685252726418,-123.9014229934757,15.573834612981127,0.0,0.0,4.098916204608915,4.098916204608915,100.23645217848873,48.31201804446915,48.89339027777144,56.167631429413134,0.025585878146902087,0.061006837233849164,0.8403687614964406,0.1511223197348807,23.857161391918922,117.5685252726418,23.857161391918922,23.879142583896655,24.01222120054664,24.437042752980226,25.47840874573991,27.977007647317006,33.30005716328222,42.774069126495114,48.894043435421075,48.894043435421075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.17910114702831462,0.0
8514,23,0.0,17.44,49.57755205943767,32.56094666058004,33.268744101432596,0.009543806908313432,0.0,25.456378834811293,-48.229182428542366,15.83411786114332,0.0,0.0,0.8651668009875234,0.8651668009875234,21.157117234085103,48.89319902399898,49.57590130107237,55.85778258686372,0.009543806908313432,0.0255558990616944,0.7990782648005199,0.12462809016433454,23.774642299314813,25.456378834811293,23.774642299314813,23.82128613836561,23.972477806067058,24.417755102978013,25.466714912285557,28.085748309978705,33.3629734312054,42.05304769210161,49.57755205943767,49.57755205943767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.06680664835819403,0.0
8515,0,0.0,17.35,50.016227337293046,32.701594991530804,32.92537240083585,0.0,0.0,0.0018252843550679773,-25.872631276502975,16.03024093749304,0.0,0.0,6.0707715268962345e-05,6.0707715268962345e-05,0.0014845695043925289,49.57668534083182,50.01526522521574,55.63331332399143,0.0,0.009522380285102005,0.7830461985787529,0.10848299152969113,23.6813439658091,0.0018252843550679773,23.6813439658091,23.766013836744474,23.945550157866162,24.43466253423511,25.55143496638159,28.377454011896962,33.73226023527122,41.984297334677436,50.016227337293046,50.016227337293046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8516,1,0.0,17.27,49.63606431091165,32.60646716825983,32.43021499011203,0.0,0.0,0.041032637653449264,-9.512625289550494,16.12728153981546,0.0,0.0,0.001362643587116798,0.001362643587116798,0.03332260332689316,49.63606431091165,50.016099045309915,54.10383634354453,0.0,0.0,0.7668778844012827,0.0921080156482148,23.591375878124577,0.041032637653449264,23.591375878124577,23.710510464853815,23.917375783892957,24.444985495298525,25.640661338039887,28.57631204863011,33.90503977792961,41.75693923467189,49.50102608866106,49.63606431091165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8517,2,0.0,17.23,49.101589719539255,32.430593803481955,32.20801070560762,0.0,0.0,0.5792136000695425,-4.268836637491377,15.994733775624,0.0,0.0,0.01961105217337,0.01961105217337,0.47957611115238724,49.101589719539255,49.6307034661694,50.679998094624665,0.0,0.0,0.750303937025592,0.07632849717310242,23.505654692999524,0.5792136000695425,23.505654692999524,23.65455007877708,23.889655418836078,24.456930131686974,25.727864066067603,28.73893751925568,34.00228188662225,41.439369943723605,48.4118161133503,49.101589719539255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8518,3,0.0,17.2,48.50762711581609,32.19656427827951,31.966479011323415,0.0,0.0,5.22626556347026,-4.640141606519107,15.787925787649254,0.0,0.0,0.18096714870606712,0.18096714870606712,4.425439321437384,48.50762711581609,49.0956888426003,49.18967707034002,0.0,0.0,0.7292897456744657,0.06000606862230603,23.430880956906663,5.22626556347026,23.430880956906663,23.59564103006543,23.856083527446817,24.455866713862797,25.789849295111527,28.79532020430236,33.91060579784758,40.89072553407656,47.229899850427,48.50762711581609,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8519,4,0.0,16.98,47.664862727500605,31.69020069224852,31.43542865370207,0.0,0.0,30.040180416907866,-10.202176020246188,15.590100409170534,0.0,0.0,1.0707271688699929,1.0707271688699929,26.18396846902257,47.664862727500605,48.49994716625186,47.91677136033438,0.0,0.0,0.6836594648483978,0.036017870863874,23.40206948567585,30.040180416907866,23.40206948567585,23.520039783648972,23.779887875103995,24.366896981259327,25.711562426847117,28.41171711554551,33.0690012674992,39.392165604914105,45.32922712056121,47.664862727500605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8520,5,0.0,16.62,45.4262328891463,30.344724545349884,29.991559057597236,0.0,0.0,106.94932950976316,-27.73863449734558,14.926544040843714,0.0,0.0,4.061983284507146,4.061983284507146,99.33328053632891,45.4262328891463,47.64769182079054,46.20964254869039,0.0,0.0,0.5617835912978052,0.004956141316573349,23.48993389420602,106.94932950976316,23.48993389420602,23.48993389420602,23.61688646108999,24.05109762850964,25.214525165228416,27.070913784596193,30.495602628329276,35.49952756199408,41.00490027425731,45.4262328891463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8521,6,30.65,16.89,39.296596005484325,27.88162105571933,27.285369358077727,0.0,0.0,211.7509590564364,-51.98946439343356,12.571372441855042,0.0,30.04096989600312,9.880471536124386,0.7204510495090697,211.5798301384154,39.296596005484325,45.37169224145569,42.612579844407705,0.0,0.0,0.33746125979951486,0.0,23.6202614502467,211.7509590564364,23.6202614502467,23.6202614502467,23.6202614502467,23.719256543864258,24.32449958588845,25.234465690093934,26.974982821970638,29.84694823946425,33.810971949849154,39.296596005484325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8522,7,187.25,18.77,31.671525020351332,28.09749798554791,27.356469042331046,0.0,224.35029754839522,198.55120565049515,1.365918473316449,9.329183512784248,0.0,178.2862715937425,15.409815575174942,0.0,198.55120565049512,31.671525020351336,39.20017774420283,35.44853280134941,0.0,0.0,0.35393116818465326,0.0,26.35918261828822,198.55120565049515,26.35918261828822,26.987782632759536,27.170442836581888,27.34090692740914,27.501887872376763,27.707119432359857,27.846171785160806,27.975600838764997,28.77731086135676,31.671525020351332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8523,8,364.9,20.82,33.182322507339784,31.821294970916817,31.099305706367797,0.0,482.7821926535231,141.0517551574202,71.9048163955122,9.287396171462092,0.0,235.78572208836366,15.409815575238177,0.0,141.05175515742016,31.11815129716058,33.182322507339784,32.111982228934416,0.0,0.0,0.6863742095092772,0.0,29.753667922484272,141.0517551574202,29.753667922484272,31.04762975273178,31.324133966382956,31.5884292221979,31.84921345440261,32.22052857108533,32.47206691634557,32.716637687880166,32.954241591129964,33.182322507339784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8524,9,551.6,22.68,40.493954694615084,38.339971023812424,37.00932248481246,0.0,739.3986824691028,157.10391596829913,113.5391975374447,12.671551928495887,0.0,84.51688423155366,9.88047154288942,0.0,157.10391596829905,33.455187567176225,40.493954694615084,38.54657336458293,0.0,0.0,1.255997424081576,0.0,35.32797250260996,157.10391596829913,35.32797250260996,37.040065693357555,37.472462421305174,37.89163399098225,38.307632913202646,38.907262233060564,39.31381381653724,39.71336343352208,40.10689699817791,40.493954694615084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8525,10,687.88,24.12,49.82406259243967,47.11214729767487,45.14228112980631,0.0,892.1932975496916,103.29571344294082,156.244835298224,18.9009132124441,0.0,3.1705986834510287,4.061983745779406,2.4964275104269236,96.16269313300423,40.730549473729724,49.82406259243967,47.12798097238629,0.0,0.0,2.025994094975902,0.17670343041569228,43.75291478268181,103.29571344294082,43.75291478268181,45.31046398181081,45.86335252540675,46.40613840274668,46.94622242643708,47.73111820389127,48.263177599067156,48.78860034830447,49.30897707593581,49.82406259243967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8526,11,673.12,25.13,57.88199099130718,55.37932150663603,53.354310855557465,0.0,799.9200683001818,37.40822207951867,157.76389478555853,26.328960806623307,0.0,0.0,1.0707473351304682,1.0707473351304682,26.184461622408094,49.89768355130833,57.881990991307184,55.23550520870765,0.0,0.0,2.762176980389944,0.8866942492822626,52.5482807934667,37.40822207951867,52.5482807934667,53.60801643067058,54.12748617011272,54.640077791580964,55.14989831192264,55.893372873264596,56.396372374433646,56.89444338801443,57.38961629716281,57.88199099130718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8527,12,604.45,25.55,63.07389844306134,60.65176172854021,55.675576877841486,0.08778843892074245,631.4128843745631,7.737874109861238,221.90440131948682,32.880408470666325,0.0,0.0,0.18153244175507127,0.18153244175507127,4.439263212154967,57.87840471193566,63.07389844306134,55.78843535021007,0.0,0.08778843892074245,3.3529715821841166,1.477488851076436,58.59881329896814,7.737874109861238,58.59881329896814,59.01470145507861,59.42521603516053,59.869512384341725,60.350346342692184,60.685985463461556,61.21526787661198,61.78799834737843,62.40641112814532,63.07389844306134,0.0,0.039661984956061755,0.04969757722560461,0.06102166742271954,0.0,0.08987590964049183,0.10600163703267214,0.12404262106261126,0.14421767510503603,0.0
8528,13,536.85,25.55,64.06279599684324,61.94031592878983,56.03585058917669,0.2679252945883452,498.1917089707994,1.3687796566321557,370.75095621715195,35.917320365878005,0.0,0.0,0.029771249637517143,0.029771249637517143,0.7280374351711346,62.99764139853337,64.06279599684324,56.241810594435485,0.08807195542033955,0.2679252945883452,3.8138771911326215,1.93839446002494,60.280658071673884,1.3687796566321557,60.280658071673884,60.42088646862335,60.826047312542904,61.2618261143693,61.728486740240804,61.83493161784295,62.3351034212945,62.872970274710895,63.44811920892384,64.06279599684324,0.0,0.1771223474315673,0.19922475515388494,0.22347579941103352,0.0,0.26995010130634167,0.3006067163076153,0.33419204529023083,0.3709052972177425,0.0
8529,14,407.77,25.1,63.29936534848606,60.778203481020675,56.36316379901261,0.4315818995063028,297.26418002077224,5.470008843913328,336.8319189302815,36.27031374922549,0.0,0.0,0.11845023764566935,0.11845023764566935,2.8966270566718215,63.29936534848606,64.06163970408873,56.678665766305485,0.2682578718885082,0.4315818995063028,4.069401048560241,2.1939183174525594,59.612353256289865,5.470008843913328,59.612353256289865,59.625497118962485,59.8843430336805,60.15910880149655,60.44501564821728,60.44501564821728,60.6495149376686,60.90391134038515,61.408611479603564,63.29936534848606,0.0,0.31132164841842674,0.3414065232537346,0.3742319816670531,0.0,0.42823614977996427,0.46476453504274273,0.5117795752294556,0.5893328831527428,0.0
8530,15,246.7,24.51,62.03295006714784,58.20274795117972,56.53150003017045,0.515750015085233,66.7738161385937,38.95239649712755,173.2316755404353,34.78340523931853,0.0,0.0,0.8652275087027849,0.8652275087027849,21.158601803589494,62.032950067147844,63.297750546708905,56.89363985879846,0.43186483738316134,0.515750015085233,4.0624390629625795,2.1869563318548977,57.140163067002604,38.95239649712755,57.140163067002604,57.339082083778955,57.403355894232966,57.46629063074082,57.52700304544553,57.52700304544553,57.52700304544553,57.60459158232193,57.69857162804767,62.03295006714784,0.0,0.38041878117295796,0.4115271806434101,0.4450724208953086,0.0,0.4994268303785903,0.5556474954670472,0.6213374676400895,0.6968199293992277,0.0
8531,16,105.88,23.51,59.65874130812538,55.03404552260737,56.54446153784285,0.5222307689214293,0.0,175.4056734371669,13.338445777089142,32.95650230539213,0.0,0.0,4.098917938755124,4.098917938755124,100.23649458595827,59.65874130812538,62.02818981636009,56.91918714395434,0.5158202782179286,0.5265202873105801,3.854076887220149,1.9785941561124671,45.963929386661455,175.4056734371669,45.963929386661455,53.54091025849986,55.627703268303414,56.187459494855446,56.55303121625342,56.55303121625342,56.57100576218728,56.649397353584774,56.89841103807694,59.65874130812538,0.0,0.3542344318211768,0.4146978729770965,0.4539235077292708,0.0,0.520588013919712,0.5713354972656873,0.631298123260978,0.7095379354760841,0.0
8532,17,8.55,21.61,57.125426291954724,49.555590059560444,56.40677198773305,0.4533859938665266,0.0,494.9065784461492,-141.6937477206701,30.091379279491,0.0,0.0,12.45140803988367,12.45140803988367,304.491456824927,57.12542629195473,59.65135705706368,56.91907315579316,0.4533859938665266,0.5222066744525746,3.329078929494582,1.6431855162072542,30.644716305864467,494.9065784461492,30.644716305864467,40.47679641696839,46.97077863836758,51.111669658806164,54.06665566159095,55.381178222668176,55.98908968681697,56.29212563975446,56.513660259668015,57.125426291954724,0.0,0.10401602354868245,0.2883569720446606,0.3926063324619814,0.0,0.5057305668424961,0.5606762421890648,0.6213018684548679,0.7010139515239333,0.0
8533,18,0.0,20.64,55.15063184838523,42.14944242199366,50.96845437499343,0.2992429521935542,0.0,909.2820312925622,-415.8061127227339,24.700707770587726,0.0,0.0,24.25203123685278,24.25203123685278,593.0683741645133,55.150631848385224,57.121787846230966,56.901972067000884,0.2992429521935542,0.4531579940547088,2.395096190431563,0.9992460702497175,24.67394398335771,909.2820312925622,24.67394398335771,27.153883144883633,32.53442751065678,39.02400216043049,43.237032554290344,47.1877053313607,50.12052175477321,52.627735173567096,54.255323685636824,55.15063184838523,0.0,0.0,0.0,0.07403008698422074,0.0,0.36881916077781357,0.4567084725637799,0.5444745644884903,0.650668380540575,0.0
8534,19,0.0,20.19,49.43023637247267,34.604845306837575,43.18353338942107,0.12606703033104616,0.0,1009.032417182339,-499.3289213447984,18.159851147105044,0.0,0.0,30.28712178067354,30.28712178067354,740.6527683046969,49.43023637247267,55.144829209981786,56.800952597833756,0.12606703033104616,0.2989482788153825,1.3679039221021456,0.42519547500219756,24.000107313248726,1009.032417182339,24.000107313248726,24.283121268667617,25.072726106727735,26.82599746318866,29.891194741041563,35.46844549426651,40.35983477787712,44.158835870444115,47.20875606136086,49.43023637247267,0.0,0.0,0.0,0.0,0.0,0.0,0.14449681667270117,0.299908283594102,0.43806411205051987,0.0
8535,20,0.0,19.8,44.347251792076584,30.52177295403067,34.7700985010982,0.019654926049183865,0.0,648.8804005590074,-376.55794315206225,13.3527357461277,0.0,0.9289046188237912,24.25203123647939,21.767882203576175,592.1394695365645,44.347251792076584,49.41978055662467,56.375256271871336,0.019654926049183865,0.12581883310817304,0.7056707857971839,0.07584850211981994,23.950581992930754,648.8804005590074,23.950581992930754,23.993461898175408,24.153305160037252,24.566916869152177,25.533169577785618,27.248097701285293,30.474414993518756,36.18052780681446,41.77908814049666,44.347251792076584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.13758448234428705,0.0
8536,21,0.0,19.47,40.739163911174344,28.624818308062395,28.999208493832782,0.0,0.0,272.57885718897035,-150.56423080803395,10.707215914319946,0.0,31.912598859233672,12.4514080081218,0.0,272.5788571889703,40.739163911174344,44.34067975243075,55.77396547207858,0.0,0.019568962291327315,0.422384712693914,0.0,23.925322407851397,272.57885718897035,23.925322407851397,23.93418872696513,24.000850616286503,24.197116944533235,24.69767793917039,25.593522602558277,27.363527135544896,30.678406320787936,36.51430678546991,40.739163911174344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8537,22,0.0,19.18,38.44996409949926,27.89397171224795,27.292807824206015,0.0,0.0,74.43971243411313,-32.78220180582448,9.476714872489863,0.0,25.79673974437476,4.098916204608886,0.0,74.43971243411312,38.44996409949926,40.7140679312214,41.864675124659634,0.0,0.0,0.3384682853873095,0.0,23.880728909291957,74.43971243411313,23.880728909291957,23.887940444367874,23.94284873980842,24.10710063097831,24.51497137508069,25.28643909885787,26.802193043097002,29.61184419466112,34.279244247793606,38.44996409949926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8538,23,0.0,18.96,37.49886810757992,27.674501051474937,26.882390487978277,0.0,0.0,14.07661404454633,-7.884656974360818,9.1634708993163,0.0,7.080503189538825,0.8651668009875285,0.0,14.07661404454633,37.49886810757992,38.43939280378809,35.83224889567309,0.0,0.0,0.3152282004434625,0.0,23.81675349873259,14.07661404454633,23.81675349873259,23.839370897597,23.90100921915267,24.07322771021233,24.475644708329035,25.27273844307616,26.803385027509062,29.568636457873094,33.84167245494583,37.49886810757992,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
