hour_index,hour_of_day,I_t_Wm2,T_amb_C,T_w_C,T_w_mean_C,T_pcm_C,f_melt,Q_collector_Wh,Q_load_Wh,Q_pcm_Wh,Q_loss_Wh,Q_pump_Wh,Q_unmet_Wh,draw_kg,vol_ge_target_kg,Edel_target_Wh,T_w_min_C,T_w_max_C,T_pcm_max_C,f_melt_min,f_melt_max,E_stored_kWh,E_rec45_kWh,T_bottom_C,Q_load_net_Wh,T_node1_C,T_node2_C,T_node3_C,T_node4_C,T_node5_C,T_node6_C,T_node7_C,T_node8_C,T_node9_C,T_node10_C,f_node1,f_node2,f_node3,f_node4,f_node5,f_node6,f_node7,f_node8,f_node9,f_node10
2155,0,0.0,24.49,53.19428349943311,36.18043774347531,37.86427259204526,0.06342144398285647,0.0,0.0020524173418258003,-29.230288073031378,12.364442317621528,0.0,0.0,6.0707715268962345e-05,6.0707715268962345e-05,0.0014845695043925289,52.8828239632733,53.193042432255865,56.26945060629259,0.06342144398285647,0.07687982351886201,1.2494236200006612,0.36281784387420224,24.081630307787023,0.0020524173418258003,24.081630307787023,24.29039838404589,24.883805983417563,26.232916889171037,28.743822359742285,34.488837577413534,43.3804992670229,52.64261518371702,53.19428349943311,53.19428349943311,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.10446940295232857,0.3394807049276667,0.0
2156,1,0.0,24.1,53.41971752077175,36.326327775788656,37.88730402767108,0.05172200563926962,0.0,0.04649388949311797,-23.187360160622095,12.933561683075489,0.0,0.0,0.001362643587116791,0.001362643587116791,0.03332260332689262,53.19350083276138,53.418606382098446,56.17881296748258,0.05172200563926962,0.06339993811461628,1.2364435644281022,0.34358058047844836,24.100699604357057,0.04649388949311797,24.100699604357057,24.337855148420264,24.972020598119858,26.365795681289875,28.982474390641432,34.75554201358576,43.31783074207424,52.86029530457065,53.41971752077175,53.41971752077175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.06302722501340798,0.29902681446147933,0.0
2157,2,0.0,23.67,53.575182212926066,36.43170861260896,37.92121580243655,0.040742840830686376,0.0,0.6734559382143614,-21.523569216475053,13.47706467371297,0.0,0.0,0.019611052173369798,0.019611052173369798,0.4795761111523832,53.418917164786876,53.57416484550614,56.097917771258714,0.040742840830686376,0.05170227014309534,1.222293043816206,0.32374721199447515,24.11496982259399,0.6734559382143614,24.11496982259399,24.380105508918813,25.05187083471009,26.49151367176743,29.202795347570266,34.94984598090698,43.251171252337464,52.89554756408155,53.575182212926066,53.575182212926066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.023530376031938617,0.261669509782866,0.0
2158,3,0.0,22.83,53.67719244418951,36.44299634957811,37.71065193732004,0.03215043290748436,0.0,6.241861280098659,-21.39963938852526,14.368023198417372,0.0,0.0,0.18096714870606603,0.18096714870606603,4.425439321437424,53.57435512781534,53.676266623786084,56.02320676270358,0.03215043290748436,0.040723149279684775,1.2016831593377808,0.3015710719543571,24.11588611812262,6.241861280098659,24.11588611812262,24.404709440908757,25.10187157902972,26.570171498197713,29.355914534742972,34.952896852382274,42.98021643593843,52.47170892663332,53.67719244418951,53.67719244418951,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2250530303523905,0.0
2159,4,0.0,22.07,53.56135605964897,36.03442849319538,37.1036817666296,0.026410809044893218,0.0,36.94536684664977,-23.253243772302085,14.893630790161144,0.0,0.0,1.0707271688700075,1.0707271688700075,26.183968469022627,53.56093948839843,53.67994991281164,55.949966172162156,0.026410809044893218,0.03214044086872564,1.1498441617009991,0.2679129184092571,24.09391600350839,36.94536684664977,24.09391600350839,24.37586931004595,25.03827906533801,26.434551872359496,29.213893681142885,34.17326097963744,41.52653613765365,49.99441823723028,53.56135605964897,53.56135605964897,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.18487566331425254,0.0
2160,5,0.0,21.46,52.68386717803321,34.57554360742587,35.55110085288788,0.016223471381659894,0.0,137.98879242225422,-50.40289594537003,14.486069317104192,0.0,0.0,4.061983284507111,4.061983284507111,99.33328053632816,52.68386717803321,53.560489971039395,55.86958335366276,0.016223471381659894,0.026398810975911347,0.9973692999616499,0.18685748374031733,24.035112187126177,137.98879242225422,24.035112187126177,24.231541392210254,24.710451270283414,25.767827511698332,28.209649378284034,31.67022924957625,37.27577720262173,44.397762327580814,51.18646967545613,52.68386717803321,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.11356429967161927,0.0
2161,6,85.47,23.06,48.60980651417489,32.83331126785126,32.38211378011395,0.0,105.61267604690582,309.87022366598984,-93.64760590359089,11.286639368349013,0.0,0.0,9.880471536124354,9.880471536124354,241.62080003441994,48.60980651417489,52.68026051315263,55.726603042417864,0.0,0.016185931601275818,0.7818251129741961,0.047230303233022054,26.610411307455177,309.87022366598984,26.610411307455177,27.020167779055154,27.123713399792557,27.212115001457317,27.290379062762792,28.540566894468352,31.39642814921905,35.96620096003741,43.268876487372964,48.60980651417489,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2162,7,326.55,26.62,39.11399575979548,34.243859827411086,33.153415915151214,0.0,470.23192708984186,349.6082655625662,14.817728739865899,7.115853997433861,0.0,38.31072143016954,15.409815575174942,5.297124103966385,338.526755814068,39.11399575979548,48.5140931164788,46.77206176738872,0.0,0.0,0.8953329205040652,0.0,31.105725610389737,349.6082655625662,31.105725610389737,32.68578650996644,33.01133048248129,33.31383451460678,33.604931021151366,33.99599101256599,34.26209939037586,34.51183847415505,35.390107912339914,39.11399575979548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2163,8,573.92,29.98,42.415485931837146,40.191402931421564,39.13635681679037,0.0,827.1058854492475,288.5839778548211,114.94016588305497,7.457466113972121,0.0,88.25349939096276,15.409815575238177,0.0,288.58397785482106,38.66706335545388,42.415485931837146,40.715641446111384,0.0,0.0,1.4263973619844805,0.0,36.47493032691914,288.5839778548211,36.47493032691914,39.06836404975661,39.50837863587323,39.923901349824746,40.333195506759054,40.91651156098043,41.308222962510094,41.688816577922495,42.059135712871296,42.415485931837146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2164,9,784.97,32.63,52.56788972725745,49.445198235690526,47.62859476620454,0.0,1105.0504302156833,281.9056321512942,163.1470634043226,12.5490654913406,0.0,1.2976718339719764,9.88047154288942,8.85125575717177,240.32312836588105,42.74530657579373,52.56788972725745,49.804408208575886,0.0,0.0,2.2369930945575223,0.3639475477935587,44.79039981754938,281.9056321512942,44.79039981754938,47.68331556854538,48.29931890852937,48.89203994612417,49.47977269886094,50.327720146620905,50.90158752639018,51.46558952226753,52.02123019293175,52.56788972725745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2165,10,943.9,34.7,65.44639393943318,61.21445576067724,55.60018933874262,0.05009466937130956,1268.7244359031542,169.77639406823272,254.3230298562954,21.180158153129213,0.0,0.0,4.0619837457793455,4.0619837457793455,99.33329181645404,52.86513796213272,65.44639393943318,55.7148690582577,0.0,0.05009466937130956,3.3147609782395038,1.4392782471318228,56.670564755222514,169.77639406823272,56.670564755222514,58.834517108972975,59.45379052581962,60.099370236892916,60.80743643045845,61.61961907446669,62.44816563450912,63.35810928809989,64.35570052085524,65.44639393943318,0.0,0.0035656511257567127,0.011901410723780224,0.021631891698953278,0.0,0.05189757531400268,0.06791866490904946,0.08631296269877499,0.10743452912884958,0.0
2166,11,1039.12,36.32,71.99894482009468,66.10056990080886,56.11566739453627,0.3078336972681371,959.1584914327825,57.94036481735712,530.4688521018405,28.888665604730384,0.0,0.0,1.0707473351304766,1.0707473351304766,26.184461622408115,65.48611199333203,72.01091326214922,56.433591001158256,0.050430634759543645,0.3078336972681371,4.1870904392501345,2.311607708142453,61.55806663968993,57.94036481735712,61.55806663968993,62.4673518476134,63.39541779448121,64.39068216992439,65.49867108063737,65.50688715035271,66.74967553554647,68.34799751866365,70.09669039895167,71.99894482009468,0.0,0.17253420409224363,0.20304489299187892,0.23764757910384846,0.0,0.31233457748579757,0.3552656826179524,0.40721344400610915,0.4667955005791294,0.0
2167,12,1033.35,37.44,72.00108788995935,65.44716781372236,56.54756285303698,0.5237814265184942,437.20408274283335,10.138638252595381,444.4555602781733,28.32564707537701,0.0,0.0,0.18153244175507127,0.18153244175507127,4.439263212154967,71.99857872494466,72.00437535770816,57.18484100301545,0.30839206865080504,0.5237814265184942,4.585830236664927,2.7103475055572464,61.574061371717995,10.138638252595381,61.574061371717995,61.79960746488259,62.58124875473617,63.450489357646795,64.41062741131383,64.42568900918242,65.39150832240145,67.23414175801334,69.43262367954296,72.00108788995935,0.0,0.2990904210844374,0.3462348599443195,0.3997535006404702,0.0,0.49465623021870175,0.5826429041387176,0.701671568095088,0.842420501507725,0.0
2168,13,948.65,37.99,71.9993132026778,67.145252465386,58.35295776592044,0.7826154673493873,708.3528237370781,1.662104080768862,559.3222137245526,28.560750658874237,0.0,0.0,0.029771249637517143,0.029771249637517143,0.7280374351711346,71.87901430836584,72.00437348707933,62.00973287071536,0.5240198445954933,0.7826154673493873,5.263960205662418,3.3884774745547377,62.52945949960931,1.662104080768862,62.52945949960931,62.5993862860757,63.37459528264516,64.75136306184935,66.48135717788344,67.23392882160988,69.34215841198906,71.75747791882614,71.94535277463616,71.9993132026778,0.0,0.4611936359923557,0.5350819159009026,0.646391029229403,0.0,0.8459872552426558,0.9896544350803935,1.0,1.0,0.0
2169,14,786.62,37.98,72.00009677727357,69.60963471004375,60.64417454083007,0.9524956325966549,599.8313598813672,6.608530303792315,389.95085065731337,30.849642769139187,0.0,0.0,0.11845023764566935,0.11845023764566935,2.8966270566718215,71.80172444499782,72.00614679312392,62.06567639979961,0.7831702969950156,0.9524956325966549,5.82633339247089,3.9508506613632095,64.69050666120155,6.608530303792315,64.69050666120155,64.9663596861254,66.93772108988477,69.85063488091706,71.37866859753596,71.6933904392213,71.78741862627261,71.86314482197848,71.9311903149533,72.00009677727357,0.0,0.761075865258464,0.9063935629181221,1.0,0.0,1.0,1.0,1.0,1.0,0.0
2170,15,560.58,37.36,72.0224485656351,70.92546883461937,62.03319424180418,0.9999999999999998,298.0563004705415,48.290793609361806,124.50117051663528,33.20102342362757,0.0,0.0,0.8652275087027901,0.8652275087027901,21.158601803589473,71.82190131827365,72.03411706953415,62.06567639979961,0.9525916721231931,0.9999999999999998,6.04289787590847,4.167415144800789,67.80870637983956,48.290793609361806,67.80870637983956,70.46492707077503,71.1628724786464,71.35294633746578,71.47827757301715,71.56648049546078,71.66789609849785,71.77558430358509,71.8910907171477,72.0224485656351,0.0,1.0,1.0,1.0,0.0,1.0,1.0,1.0,1.0,0.0
2171,16,310.35,36.1,71.39461321864091,69.82285028173219,62.03319424180418,0.9999999999999998,184.54442043459443,227.52045554023525,0.0,34.16949180460373,0.0,0.0,4.098917938755161,4.098917938755161,100.23649458595877,71.39461321864091,72.0159666812973,62.06567639979961,0.9999999999999998,0.9999999999999998,5.9657523489982065,4.0902696178905265,65.98153294074221,227.52045554023525,65.98153294074221,67.54953779246823,69.1371263064312,70.16732558587607,71.00812692055565,71.01968398375777,71.05086853231798,71.12398466981257,71.2270500476684,71.39461321864091,0.0,1.0,1.0,1.0,0.0,1.0,1.0,1.0,1.0,0.0
2172,17,75.3,33.43,70.5556746396517,60.842217972734154,60.67818636984025,0.9823858026626231,19.941699408631393,680.6403171376995,-63.51461915650078,31.15261852032568,0.0,0.0,12.451408039883646,12.451408039883646,304.491456824927,70.5556746396517,71.38614961366729,62.06567639979961,0.9823858026626231,0.9999999999999998,5.273901112748823,3.4809689359449996,37.90057344735097,680.6403171376995,37.90057344735097,49.35600359806535,55.69383315847069,60.440011532138634,66.51719849312548,68.3112323079603,69.38351353609346,69.96405740161518,70.27101560864853,70.5556746396517,0.0,0.8767006186383633,1.0,1.0,0.0,1.0,1.0,1.0,1.0,0.0
2173,18,0.0,29.43,65.0639420854897,48.56819007314871,58.45635261952115,0.7941367624789792,0.0,1260.0576309892326,-425.5649232867806,24.268780706892326,0.0,0.0,24.25203123685278,24.25203123685278,593.0683741645133,65.0639420854897,70.55331907014808,62.06567639979961,0.7941367624789792,0.982304168913708,3.989574701053029,2.42359680623718,25.49241318762226,1260.0576309892326,25.49241318762226,32.88990580882169,40.61394528517895,46.18780217927596,50.45473638703763,53.81725882789159,56.791889975842004,59.26547896950633,61.30035488759573,65.0639420854897,0.0,0.2581102530849487,0.545121657239614,0.7648528911571639,0.0,0.990872535871129,1.0,1.0,1.0,0.0
2174,19,0.0,28.32,54.989981622909774,40.825352551818135,52.46018976818807,0.49404943644112875,0.0,1249.1745378520316,-723.2693982841004,15.828244837409416,0.0,0.0,30.28712178067354,30.28712178067354,740.6527683046969,54.98998162290977,65.0426031550917,61.908861891177125,0.49404943644112875,0.7936464889464863,2.724571918363672,1.3845946343398656,24.161826113885688,1249.1745378520316,24.161826113885688,26.25300613703759,32.13444273356026,37.330154389366186,39.847212974299545,44.936635736579646,48.639734571792594,51.31053715223221,53.240005232952235,54.989981622909774,0.0,0.0,0.0,0.2399279441375542,0.0,0.6304917338042851,0.7777461795873924,0.8736910605244987,0.9364891370341711,0.0
2175,20,0.0,27.44,52.207935274235375,36.975515972679084,45.11537708347274,0.27988357982724577,0.0,831.1291263096143,-573.6628752826734,11.89042779779846,0.0,0.0,24.25203123647939,24.25203123647939,593.0683741553879,52.207935274235375,54.981640424647864,57.372385878652764,0.27988357982724577,0.49361258341137393,1.8815523642563918,0.8231319635076542,24.030162660804045,831.1291263096143,24.030162660804045,24.41775153143483,25.80519766635919,29.350697544797907,33.22753577858782,39.199928568490634,43.865874998349796,48.3009682333404,51.27764967156152,52.207935274235375,0.0,0.0,0.0,0.0,0.0,0.20470905109481372,0.41624419942878016,0.5954670494328507,0.7427647588342761,0.0
2176,21,0.0,26.57,51.78899378642684,35.75040703585818,41.25671375331509,0.15332294477897415,0.0,404.9097159406821,-329.74958406104923,10.555525820967583,0.0,0.0,12.4514080081218,12.4514080081218,304.491456048205,51.78899378642684,52.20511354006227,56.9848241481155,0.15332294477897415,0.27957998866521394,1.4660871224948215,0.5309507110626154,24.022197869734192,404.9097159406821,24.022197869734192,24.19897947982395,24.832731272950966,26.486248697001077,29.44980338958718,35.85800745638096,43.51881667415127,48.23493185355375,51.740642808054865,51.78899378642684,0.0,0.0,0.0,0.0,0.0,0.0,0.1315074194198859,0.3769156676987067,0.5648375263342265,0.0
2177,22,0.0,25.84,52.44530208647636,35.837457562272675,38.96098263690412,0.10024715695537842,0.0,134.3904548547754,-151.3033100640469,10.822300401832914,0.0,0.0,4.098916204608915,4.098916204608915,100.23645217848873,51.78350414609731,52.443928189282005,56.62919653792886,0.10024715695537842,0.15318355359127156,1.3208743672382175,0.42664801674066255,24.039619479721683,134.3904548547754,24.039619479721683,24.20082756438689,24.73653407925019,26.078936262011467,28.63100599502915,34.143141590294974,44.31354691487779,50.5038893208024,52.44530208647636,52.44530208647636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.24456103548686858,0.45716906320078027,0.0
2178,23,0.0,25.39,52.979805623435034,36.0700798824526,38.11991335381934,0.08023528724374905,0.0,28.92358895849223,-56.57682243517077,11.377639877816994,0.0,0.0,0.8651668009875234,0.8651668009875234,21.157117234085103,52.44457538348064,52.97825856309451,56.414098974700444,0.08023528724374905,0.10020646079979524,1.2805731384019197,0.3905838794106421,24.067923600781086,28.92358895849223,24.067923600781086,24.251963854508983,24.816762688014027,26.15718092673622,28.663376292232762,34.31734284062736,43.775729101022264,51.989997038353884,52.979805623435034,52.979805623435034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1674418819052026,0.3942051288010408,0.0
2179,0,0.0,25.06,53.28266424113663,36.30881962355859,38.00804175050922,0.06712643430089074,0.0,0.002058927288429812,-28.625676148914103,11.920013719042243,0.0,0.0,6.0707715268962345e-05,6.0707715268962345e-05,0.0014845695043925289,52.97905461994619,53.281448564683124,56.28824641237263,0.06712643430089074,0.08020997703854146,1.2686510657556083,0.3725523581120165,24.10016629518137,0.002058927288429812,24.10016629518137,24.316552418173547,24.935558671669607,26.333928353845085,28.9157381095211,34.80254072842553,43.817441566998944,52.77000035596094,53.28266424113663,53.28266424113663,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.11997621412832964,0.3499088259779056,0.0
2180,1,0.0,24.92,53.50513290897197,36.45634389818104,38.02830863939501,0.055741352552777304,0.0,0.04663151169324334,-22.605552130537642,12.237275052569894,0.0,0.0,0.001362643587116791,0.001362643587116791,0.03332260332689262,53.28190125867839,53.50404601554453,56.199672568453565,0.055741352552777304,0.06710551099355869,1.2563671591914385,0.3538532715810684,24.132140281214706,0.04663151169324334,24.132140281214706,24.375198662205936,25.035196542851498,26.47760637396788,29.164489227319155,35.069579361381436,43.71218337014814,52.975812819563195,53.50513290897197,53.50513290897197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0798027727475492,0.31038669512189193,0.0
2181,2,0.0,24.51,53.65844660685631,36.56390203939729,38.06115508840905,0.04505009075245273,0.0,0.6753782083692496,-20.962546285614774,12.76178275169942,0.0,0.0,0.019611052173369798,0.019611052173369798,0.4795761111523832,53.50435285557289,53.65745268420571,56.120640713176705,0.04505009075245273,0.055722141497436345,1.2429299982314101,0.33454292623032367,24.159196120660408,0.6753782083692496,24.159196120660408,24.42840081006877,25.12581205345923,26.613406929607333,29.393934963539728,35.260430600307544,43.610611551267354,53.00433362484071,53.65844660685631,53.65844660685631,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0414349207021782,0.273915714564991,0.0
2182,3,0.0,24.07,53.76684126327433,36.6016579864136,38.058265263036986,0.03410535639150827,0.0,6.259837987732166,-22.161035816847182,13.259574922531085,0.0,0.0,0.18096714870606603,0.18096714870606603,4.425439321437424,53.657650648861,53.76591040990058,56.04770234814234,0.03410535639150827,0.045030908010012825,1.2234105853211823,0.3130032606245567,24.17781742539384,6.259837987732166,24.17781742539384,24.468626589801698,25.190430414322154,26.705248146684358,29.556893576094318,35.26061785931271,43.32272795176713,52.841265576904625,53.76684126327433,53.76684126327433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0005044979134504544,0.2382329968271074,0.0
2183,4,0.0,23.5,53.70606372048741,36.23145540456352,37.35273256919381,0.02852052041613273,0.0,37.09114111494727,-24.834128213909448,13.644486004074151,0.0,0.0,1.0707271688700075,1.0707271688700075,26.183968469022627,53.705598266640536,53.78002667386301,55.976330012857794,0.02852052041613273,0.03408392570066265,1.1726749582021605,0.2798336561899764,24.169808066924485,37.09114111494727,24.169808066924485,24.455690646958868,25.139238070453302,26.577543642672445,29.419286305553033,34.47097187734772,41.89978763157048,50.61718481269423,53.70606372048741,53.70606372048741,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1996436429129291,0.0
2184,5,0.0,23.15,52.88356508570878,34.77309253980998,35.770740311765834,0.018935005050619548,0.0,138.79517113111206,-49.752401945557644,12.992673019933259,0.0,0.0,4.061983284507111,4.061983284507111,99.33328053632816,52.88356508570878,53.705239828596035,55.89912773614774,0.018935005050619548,0.028509124010553003,1.0208871140511577,0.19755502425203145,24.107095430582003,138.79517113111206,24.107095430582003,24.320344824825433,24.817444335635685,25.90620902341916,28.402698812630394,31.93227186238936,37.6188255569613,44.87822876667868,51.44635425727806,52.88356508570878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.13254503535433684,0.0
2185,6,84.68,24.63,49.00062182742532,33.1903358587257,32.79571902696086,0.0,116.70341238691408,312.85320796472007,-95.39786111898017,9.98681359983783,0.0,0.0,9.880471536124347,9.880471536124347,241.6208000344202,49.00062182742532,52.88010754991535,55.76459014474837,0.0,0.01889929605345479,0.8147505048735114,0.05475706027862757,26.902120288313608,312.85320796472007,26.902120288313608,27.339399097258063,27.448913580051187,27.54814062394018,27.64095853725099,28.806914978464768,31.673198303925663,36.315232238966864,43.98353591471705,49.00062182742532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2186,7,306.9,27.79,39.479674437070265,34.30057503846053,33.229757839902526,0.0,449.81828521163993,357.6489040879398,8.338456618471943,6.152214771235828,0.0,33.20077267830794,15.409815575174942,5.939199752932008,343.6367045659295,39.479674437070265,48.910308668959914,47.844652741269066,0.0,0.0,0.9007676712259961,0.0,31.14377178994381,357.6489040879398,31.14377178994381,32.709387311328484,33.01791792525652,33.302608690114695,33.57507259740902,33.93695330097296,34.1845927103473,34.416591886653684,35.52729180495823,39.479674437070265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2187,8,547.78,31.19,42.09705797155123,39.96000193119966,38.96131214556892,0.0,799.1660931352081,286.9482437926241,110.11069864998055,6.141140047061789,0.0,89.88923345315972,15.409815575238177,0.0,286.948243792624,38.822091230173974,42.09705797155123,40.48216106213188,0.0,0.0,1.4068443805214956,0.0,36.352370845109206,286.9482437926241,36.352370845109206,38.898393142896566,39.31873279961926,39.71498306679497,40.10549753412665,40.66322842065706,41.03848819755387,41.403077981541124,41.757417073838035,42.09705797155123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2188,9,765.28,33.69,52.15059808611911,49.07917779272029,47.29108596683595,0.0,1087.0653367760153,277.8238737632034,160.02591376465898,11.185629488277653,0.0,1.6972314791092236,9.88047154288942,8.64541260002824,239.92356872074382,42.43136498932058,52.15059808611911,49.430058035940654,0.0,0.0,2.204900214046029,0.3352630728267281,44.49843201719588,277.8238737632034,44.49843201719588,47.3476034971348,47.95305678536177,48.535703179300405,49.11355102837223,49.94782614983255,50.51215927304858,51.06678052303746,51.613141106057626,52.15059808611911,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2189,10,916.47,35.67,64.75297595993281,60.679470860284475,55.566458952111475,0.04093355127913787,1239.9235821492973,166.9293086986085,241.6559355819183,19.71520794112327,0.0,0.0,4.061983745779345,4.061983745779345,99.33329181645404,52.436454651960666,64.75297595993281,55.6854415966538,0.0,0.04093355127913787,3.258179279555704,1.3826965484480227,56.21157494008713,166.9293086986085,56.21157494008713,58.39254911170964,59.01955134787672,59.63835401130788,60.30852624365499,61.11229269435462,61.89715700552794,62.76106203074934,63.710978994203046,64.75297595993281,0.0,0.0,0.006288040322009859,0.014906089493099368,0.0,0.04231311895050244,0.056807831702169034,0.0734989801592823,0.0927207983269021,0.0
2190,11,997.1,37.24,71.9988789210891,66.34164512315937,56.11040355706659,0.3052017785332962,1025.4203490293166,57.304522936087636,544.2030174842987,27.75457616913052,0.0,0.0,1.0707473351304766,1.0707473351304766,26.184461622408115,64.7896479780226,72.01045967994366,56.41626871535826,0.04121703642199888,0.3052017785332962,4.198540529479891,2.32305779837221,61.99489082275538,57.304522936087636,61.99489082275538,62.78534693535803,63.733381498559076,64.7636997772289,65.83429757594662,65.83429757594662,66.85694103854253,68.39948534608061,70.15502310181687,71.9988789210891,0.0,0.17393839736843641,0.2034134929246854,0.2367448519643577,0.0,0.3101534079932882,0.35225510761101886,0.40177283419215953,0.4581343576791275,0.0
2191,12,1006.35,38.21,71.9995848161987,65.62101050249453,56.55567160228222,0.5278358011411091,445.6472159307998,10.138640918110111,458.2170398301393,27.71127224895713,0.0,0.0,0.18153244175507127,0.18153244175507127,4.439263212154967,71.99856396741123,72.00513331053753,57.18260012287319,0.3057731621778531,0.5278358011411091,4.6063378322437565,2.730855101136075,61.841977731443066,10.138640918110111,61.841977731443066,62.048131008521835,62.824223588849975,63.68082776962386,64.63306669205733,64.6332814949922,65.56390693230917,67.36270174524032,69.4949448169344,71.9995848161987,0.0,0.3066751588295271,0.35291464784485327,0.4052077591567189,0.0,0.4986852758063842,0.5865413858817992,0.7035263190318861,0.8413000614365949,0.0
2192,13,913.0,38.56,72.00096923478903,67.57239649067365,58.91838506931835,0.8068609977563219,778.0424540743886,1.6617243828400414,611.5568774314562,28.293680634480168,0.0,0.0,0.029771249637517143,0.029771249637517143,0.7280374351711346,71.84735568763757,72.0036922544292,62.00784271414459,0.5285010385834774,0.8068609977563219,5.354424881300926,3.4789421501932436,62.96327614312868,1.6617243828400414,62.96327614312868,63.13482376793323,64.00619537302703,65.46959569329877,67.2443624637016,67.85271103773064,69.90566239059383,71.862293324474,71.95545038427186,72.00096923478903,0.0,0.48744153718999167,0.5759515973316437,0.6880332915639972,0.0,0.8966005582086217,1.0,1.0,1.0,0.0
2193,14,756.4,38.33,72.00132420502969,69.86275840291809,60.67490604999358,0.9677601770129156,558.4173795666873,6.609104450871839,360.79272146847535,30.768679447248925,0.0,0.0,0.11845023764566935,0.11845023764566935,2.8966270566718215,71.81057548943372,72.0060920378611,62.07091972399113,0.8070097853541192,0.9677601770129156,5.8754644769695785,3.9999817458618976,65.08489387802702,6.609104450871839,65.08489387802702,65.48720234076463,67.77873936945879,70.88295724251442,71.47308772144349,71.70165436281816,71.78787682117235,71.86023623016915,71.92794687419084,72.00132420502969,0.0,0.8140695524933298,0.96025168659708,1.0,0.0,1.0,1.0,1.0,1.0,0.0
2194,15,539.08,37.54,72.00548488274197,70.94716136535249,62.03815623090675,0.9999999999999998,250.52625531926267,48.300907283989844,93.1825696408653,33.17171881454364,0.0,0.0,0.8652275087027924,0.8652275087027924,21.15860180358945,71.84721494178645,72.0345521691541,62.07091972399113,0.9678624924429868,0.9999999999999998,6.044518106190388,4.169035375082705,67.93863305117156,48.300907283989844,67.93863305117156,70.60077169312771,71.17676517708689,71.35044833582884,71.47912198475957,71.53919198439407,71.63749342088154,71.74736509618688,71.86855183661268,72.00548488274197,0.0,1.0,1.0,1.0,0.0,1.0,1.0,1.0,1.0,0.0
2195,16,288.35,36.26,71.3775757583797,69.55804482649495,62.03815623090675,0.9999999999999998,164.14702777381103,227.4392393686913,0.0,33.89835993080788,0.0,0.0,4.098917938755161,4.098917938755161,100.23649458595877,71.3775757583797,71.999002716228,62.07091972399113,0.9999999999999998,0.9999999999999998,5.947327534664706,4.071844803557024,64.64774565510466,227.4392393686913,64.64774565510466,67.09757322479621,69.06971169071208,70.17770629293646,71.00916520848752,71.01883583676303,71.03810219204671,71.10314993063363,71.2053696699759,71.3775757583797,0.0,1.0,1.0,1.0,0.0,1.0,1.0,1.0,1.0,0.0
2196,17,67.05,34.21,70.55104979522906,60.66615405631999,60.599378474974316,0.9805799712097738,19.594561152577462,680.4800173637161,-68.88708479736447,30.129377931243475,0.0,0.0,12.45140803988365,12.45140803988365,304.49145682492735,70.55104979522906,71.36917810309328,62.07091972399113,0.9805799712097738,0.9999999999999998,5.256312700522425,3.467960293930308,37.506708832870714,680.4800173637161,37.506708832870714,49.098300042949866,55.36159284868909,60.167349575092324,66.3223713190348,68.18806289047127,69.32184167351646,69.9390957282902,70.26207273755962,70.55104979522906,0.0,0.8640597984684176,1.0,1.0,0.0,1.0,1.0,1.0,1.0,0.0
2197,18,0.0,31.49,64.98271457300541,48.48998554648012,58.41999245478236,0.7901036082674411,0.0,1259.0116581804111,-429.1802872616488,22.083312523124143,0.0,0.0,24.25203123685278,24.25203123685278,593.0683741645133,64.98271457300541,70.54873037716374,62.057947859140654,0.7901036082674411,0.9804767092373414,3.9752177298191533,2.410071154023034,25.468164950855453,1259.0116581804111,25.468164950855453,32.84295553898966,40.551280470031635,46.12228261735996,50.343167910950086,53.71183041486821,56.679124522144576,59.164535966110066,61.20643218612529,64.98271457300541,0.0,0.24547208151089334,0.5361670259272029,0.759808171260758,0.0,0.9892779791732339,1.0,1.0,1.0,0.0
2198,19,0.0,30.57,54.96704604991479,40.78205891957291,52.31974836634797,0.49194913078442826,0.0,1247.0944025826882,-721.3242004818896,13.520615618103834,0.0,0.0,30.28712178067354,30.28712178067354,740.6527683046969,54.96704604991479,64.96137136832554,61.88531330435341,0.49194913078442826,0.7896110254313586,2.7146027116185056,1.3777769254176186,24.169086922491182,1247.0944025826882,24.169086922491182,26.191037684372905,32.00344883895743,37.25074418069202,39.775328272409794,44.88450118365591,48.603267322326715,51.28621355159555,53.22405812363547,54.96704604991479,0.0,0.0,0.0,0.23468517270813127,0.0,0.6264365626063231,0.7751156315302035,0.871988326349433,0.9354182222969074,0.0
2199,20,0.0,29.52,52.19552683243107,36.93269398434053,45.06271327929866,0.27813989662038985,0.0,830.8143820978156,-571.2562675018443,9.76556531223686,0.0,0.0,24.25203123647939,24.25203123647939,593.0683741553879,52.19552683243108,54.958791669299714,57.370242075641194,0.27813989662038985,0.4915106842416662,1.8740227642086795,0.8189581639508365,24.042185292777425,830.8143820978156,24.042185292777425,24.42219104640501,25.78032564578725,29.261837173688765,33.121281134623146,39.117762942944914,43.79488195718113,48.247236983764616,51.24344133656968,52.19552683243107,0.0,0.0,0.0,0.0,0.0,0.2003494849000295,0.41319094105887,0.5924535136055992,0.7409853367782303,0.0
2200,21,0.0,28.22,51.776863961601364,35.72280029922433,41.21211719754337,0.15191451065946704,0.0,404.694921109433,-328.9174855931004,8.873675785398518,0.0,0.0,12.4514080081218,12.4514080081218,304.491456048205,51.776863961601364,52.192699668116134,56.98126152101943,0.15191451065946704,0.27783476667116935,1.4604541673139542,0.5275863586218529,24.04001669209035,404.694921109433,24.04001669209035,24.21787458122995,24.841534660623235,26.466485660029434,29.392269817619468,35.72972566001924,43.43880164599345,48.18990979466133,51.7209127366825,51.776863961601364,0.0,0.0,0.0,0.0,0.0,0.0,0.1271551398297781,0.3737773481984671,0.5624690865880242,0.0
2201,22,0.0,27.07,52.434064591921405,35.8148683279571,38.90408465957509,0.09943244591857772,0.0,134.32936808660457,-150.34047025935115,9.569494084909655,0.0,0.0,4.098916204608915,4.098916204608915,100.23645217848873,51.77073116413946,52.43270861470361,56.62445819200309,0.09943244591857772,0.151774443550709,1.3165553051425334,0.42373440369851895,24.06686043653481,134.32936808660457,24.06686043653481,24.229674525935657,24.75815906322389,26.078814921585398,28.594441954416045,34.04978937600749,44.149775602108576,50.45425019116032,52.434064591921405,52.434064591921405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.24078494620169372,0.4552421752283504,0.0
2202,23,0.0,26.28,52.97866824437415,36.05668896477945,38.08694165919475,0.07932733287136981,0.0,28.917659302715087,-56.305494367471056,10.468674402520554,0.0,0.0,0.8651668009875234,0.8651668009875234,21.157117234085103,52.43336214831225,52.977130372781616,56.410244753999606,0.07932733287136981,0.09939153678210502,1.2771689714372747,0.3884989893714377,24.105642370218575,28.917659302715087,24.105642370218575,24.288540866668075,24.845577763510292,26.164913383008592,28.634472216552403,34.232826227903,43.62286221224849,51.950640357665456,52.97866824437415,52.97866824437415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1630478101993417,0.3922435199002469,0.0
