hour_index,hour_of_day,I_t_Wm2,T_amb_C,T_w_C,T_w_mean_C,T_pcm_C,f_melt,Q_collector_Wh,Q_load_Wh,Q_pcm_Wh,Q_loss_Wh,Q_pump_Wh,Q_unmet_Wh,draw_kg,vol_ge_target_kg,Edel_target_Wh,T_w_min_C,T_w_max_C,T_pcm_max_C,f_melt_min,f_melt_max,E_stored_kWh,E_rec45_kWh,T_bottom_C,Q_load_net_Wh,T_node1_C,T_node2_C,T_node3_C,T_node4_C,T_node5_C,T_node6_C,T_node7_C,T_node8_C,T_node9_C,T_node10_C,f_node1,f_node2,f_node3,f_node4,f_node5,f_node6,f_node7,f_node8,f_node9,f_node10
6115,0,0.0,19.71,25.931073362440674,24.453882516636263,24.360977164068597,0.0,0.0,0.00014361274583718278,-0.8491120082197426,4.824993045678231,0.0,0.001340956758555337,6.070771526896329e-05,0.0,0.00014361274583718275,25.931073362440674,26.077665688301224,25.4928846567615,0.0,0.0,0.04145556282054019,0.0,23.783706431928675,0.00014361274583718278,23.783706431928675,23.810323115796518,23.829422980132794,23.880139568799805,24.004755172266712,24.163930179088016,24.437687856927564,24.84185810911336,25.383483817597988,25.931073362440674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6116,1,0.0,19.51,25.78946372543802,24.394146819412896,24.3199931547219,0.0,0.0,0.002994297447681215,-0.7873567381506207,4.963814913708482,0.0,0.030328305879211898,0.0013626435871167979,0.0,0.002994297447681215,25.78946372543802,25.929551787817257,25.421288437208986,0.0,0.0,0.03648875360938192,0.0,23.72092404353968,0.002994297447681215,23.72092404353968,23.763686341364245,23.788549350165432,23.844424226795844,23.976257385887294,24.130859405900214,24.403403843650622,24.80299754562473,25.31932392131783,25.78946372543802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6117,2,0.0,19.34,25.65256621707315,24.33315758663165,24.276082521994176,0.0,0.0,0.039920814444832455,-0.8435810235684603,5.070817229513026,0.0,0.43965529670755454,0.01961105217337,0.0,0.039920814444832455,25.65256621707315,25.787997130987208,25.359593871662945,0.0,0.0,0.0313780155654264,0.0,23.658273601870494,0.039920814444832455,23.658273601870494,23.714927145563028,23.746395815549533,23.80750454787309,23.94560597223444,24.09606242508187,24.365987478597404,24.758289812215704,25.246734623236573,25.65256621707315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6118,3,0.0,19.19,25.51422676530189,24.268454781483506,24.22571167729327,0.0,0.0,0.33942973249045144,-0.9676901946343636,5.155240334422995,0.0,4.0860095889469275,0.18096714870606712,0.0,0.33942973249045144,25.51422676530189,25.651087425941704,25.29072636087254,0.0,0.0,0.025883345498509357,0.0,23.600688972972723,0.33942973249045144,23.600688972972723,23.663698337819802,23.702272863968144,23.768058718146712,23.910996096991774,24.05623124871603,24.319611003366855,24.699706403164967,25.157914268042735,25.51422676530189,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6119,4,0.0,19.04,25.34771733557381,24.18758011663825,24.153409801365896,0.0,0.0,1.8185042141903875,-1.389014156979432,5.228966003450392,0.0,24.365464254832208,1.0707271688699929,0.0,1.8185042141903875,25.34771733557381,25.5124683235182,25.20755546372961,0.0,0.0,0.018835875280872078,0.0,23.575013321625537,1.8185042141903875,23.575013321625537,23.60867500800572,23.650775096441325,23.7179082041627,23.861746053890084,23.99443539489031,24.23485950599426,24.58553093484281,25.006427755510558,25.34771733557381,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6120,5,0.0,18.98,25.06863801435236,24.063993182841983,24.029274912679007,0.0,0.0,5.850092947067239,-2.384794523649179,5.181553293327319,0.0,93.48318758926146,4.061983284507146,0.0,5.850092947067239,25.06863801435236,25.344935243070235,25.076611396892456,0.0,0.0,0.007804229040487304,0.0,23.615242969406346,5.850092947067239,23.615242969406346,23.615242969406346,23.615242969406346,23.645659660913164,23.77101346399475,23.87743727893397,24.058823568537882,24.334872140194964,24.690686749654592,25.06863801435236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6121,6,33.92,19.79,24.583951717740554,24.08374754430612,24.00249453704176,0.0,14.942118253512973,9.762976438375654,-0.5144862482786381,4.3114994751401134,0.0,231.8578235960429,9.880471536124386,0.0,9.762976438375654,24.583951717740554,25.0635448725675,24.80840583893287,0.0,0.0,0.008671871380501782,0.0,23.903603206975774,9.762976438375654,23.903603206975774,23.921553131383313,23.93793696962142,23.95383814927407,23.969217318622732,23.989315766025143,24.003316080014148,24.056045273872698,24.24737968772006,24.583951717740554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6122,7,86.53,21.17,25.332439248282387,25.01936663791403,24.82510148739809,0.0,102.38109465204273,17.68473417842043,15.803361738807482,3.4317131663215648,0.0,359.15274306581716,15.409815575174942,0.0,17.684734178420427,24.59934682692164,25.332439248282387,25.067689208988433,0.0,0.0,0.08993651868781821,0.0,24.618000902843633,17.68473417842043,24.618000902843633,24.810065945798783,24.876266915197256,24.94093408144679,25.004943653371072,25.09579363909654,25.157444154984184,25.217487848286208,25.27588477754997,25.332439248282387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6123,8,142.68,23.18,27.26826698321701,26.694564837118897,26.36231739579216,0.0,195.9586806551151,46.46345881722757,29.53193996291657,2.7567942656336983,0.0,330.3740184285563,15.409815575238177,0.0,46.463458817227554,25.422440527326057,27.26826698321701,26.777420012442576,0.0,0.0,0.23667494626005964,0.0,25.883795881053466,46.46345881722757,25.883795881053466,26.347334155370394,26.46444259697021,26.57744382198836,26.68917067275667,26.848664343408384,26.956955572282745,27.062908397904344,27.166736912567945,27.26826698321701,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6124,9,215.05,24.66,30.311062608285646,29.422865260740686,28.855731439366323,0.0,301.45145910397804,59.15376984149016,47.901764114874354,3.508357367559826,0.0,182.4670303583626,9.88047154288942,0.0,59.15376984149015,27.381114277934714,30.31106260828565,29.495688465444065,0.0,0.0,0.47546427815498754,0.0,28.21059604961216,59.15376984149016,28.21059604961216,28.873696447335657,29.053325810664106,29.22784254951466,29.40100385405851,29.651084901889064,29.820221093967575,29.98640811116807,30.150075171502184,30.311062608285646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6125,10,224.75,25.58,33.21940011878921,32.31656800183623,31.664016331323865,0.0,299.2207282391437,37.43338847173091,53.950847356697516,5.376428502910989,0.0,61.89990334472426,4.061983745779406,0.0,37.43338847173091,30.355046527600138,33.21940011878921,32.32510319530195,0.0,0.0,0.7318751894195051,0.0,31.181076436467286,37.43338847173091,31.181076436467286,31.72302734040121,31.907289312014697,32.08756185377793,32.26658991830685,32.52635189320656,32.70244045963773,32.87635720194603,33.04869323124176,33.21940011878921,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6126,11,194.0,25.76,35.34682625664053,34.634124441551506,34.0753671255435,0.0,229.05558863111355,12.808819545254025,46.32522113228721,7.771988418277886,0.0,13.375642077154021,1.070747335130462,0.0,12.808819545254025,33.2149489209455,35.34682625664053,34.61041691384429,0.0,0.0,0.9403499700870938,0.0,33.81675209133257,12.808819545254025,33.81675209133257,34.13414744035214,34.282281567362965,34.42798203184727,34.572626181708145,34.781928565345204,34.92478860325052,35.06629470397786,35.20697518970828,35.34682625664053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6127,12,204.75,25.69,37.702788731460714,36.99209373977315,36.41499466361651,0.0,222.7818183684236,2.6662764749047363,44.947323022528685,10.191143641101709,0.0,1.7729867372502564,0.18153244175506972,0.0,2.666276474904736,35.38197551762608,37.702788731460714,36.953813896746624,0.0,0.0,1.150274368339504,0.0,36.22829462694882,2.6662764749047363,36.22829462694882,36.473174753414725,36.6219039401362,36.76925234029332,36.915925312504065,37.128433522231646,37.273662209977985,37.41755388870476,37.560599821697345,37.702788731460714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6128,13,191.7,25.5,39.43673591812908,38.85683327885121,38.39153007739866,0.0,181.42225838345297,0.504977334695516,37.97184563056819,12.477547030261704,0.0,0.22306010047561356,0.02977124963751734,0.0,0.504977334695516,37.707994083346726,39.43673591812908,38.83469393377662,0.0,0.0,1.3187141023580307,0.0,38.23985166589052,0.504977334695516,38.23985166589052,38.43023772513503,38.552552093999594,38.673517740503144,38.793701970933306,38.96610061302911,39.08499246199489,39.20284304910706,39.32008641268412,39.43673591812908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6129,14,134.7,25.1,39.73575210918906,39.49144980802658,39.322380021336116,0.0,78.51691220049148,2.1366495400286563,17.88285205008288,14.09599327436135,0.0,0.759977516643176,0.11845023764567016,0.0,2.1366495400286563,39.35383602908099,39.73575210918906,39.51474019298144,0.0,0.0,1.3809983717441465,0.0,39.21776270055065,2.1366495400286563,39.21776270055065,39.315679670729985,39.36805524262275,39.41931074521634,39.469950509823846,39.539508115776485,39.589447853546076,39.638720283792004,39.68748258479347,39.73575210918906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6130,15,121.53,24.49,39.783660105792684,39.65995134666754,39.63338734739126,0.0,48.710509112651536,15.840146285459438,5.974859895044437,15.10616749097578,0.0,5.31845551813007,0.8652275087027939,0.0,15.840146285459438,39.66399116898012,39.783660105792684,39.71417146882347,0.0,0.0,1.3987625670803627,0.0,39.442107499338896,15.840146285459438,39.442107499338896,39.605201532622566,39.628687686971396,39.65070836282929,39.67241666253556,39.69931897201514,39.72065551787409,39.741784050228574,39.7627847481134,39.783660105792684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6131,16,60.83,23.64,39.536850340911556,38.45910114008188,39.315248121278984,0.0,0.0,74.75827187861464,-6.111873077876079,15.371978801167892,0.0,25.478222707344333,4.098917938755161,0.0,74.75827187861464,39.53654943044975,39.780939597560135,39.723168324325684,0.0,0.0,1.308632316400575,0.0,34.24397174693162,74.75827187861464,34.24397174693162,37.66617187740484,38.95162178418868,39.337554965814945,39.51025142444545,39.51306950582275,39.5174422347346,39.531244086801905,39.536850340911556,39.536850340911556,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6132,17,11.2,22.61,39.3014872412986,35.63064134837485,37.23184097470432,0.0,0.0,223.7094290744663,-40.024992218062366,14.210855585742253,0.0,80.78202775045756,12.451408039883749,0.0,223.7094290744663,39.3014872412986,39.534128745322384,39.5907673302017,0.0,0.0,1.070712031740379,0.0,27.067416697435654,223.7094290744663,27.067416697435654,30.16689722000655,33.24571722415529,35.72759636343221,37.937714975477064,38.68413286798349,39.05930063386046,39.231585243862504,39.297407490365806,39.3014872412986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6133,18,0.0,21.72,37.76475563829455,30.77750277558415,32.5477740356125,0.0,0.0,418.2505761953015,-89.98708826273753,11.28996088807562,0.0,174.81779796921072,24.252031236852616,0.0,418.25057619530145,37.76475563829455,39.298463400075974,39.36515760421484,0.0,0.0,0.6411714946570072,0.0,24.269931146176972,418.2505761953015,24.269931146176972,24.91610221670835,25.967013668677996,27.434168454993795,30.11413055114837,32.00602610869228,33.764461713084806,35.27862799477843,36.50229940282932,37.76475563829455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6134,19,0.0,21.42,31.591564511998037,26.60569100403632,27.4899908168276,0.0,0.0,381.8896572457033,-97.16666965712393,7.1609249791645615,0.0,358.76311105899197,30.28712178067374,0.0,381.88965724570323,31.591564511998033,37.72032055552643,37.677639806813225,0.0,0.0,0.25212091243213947,0.0,23.975936298831872,381.8896572457033,23.975936298831872,24.053558093925,24.227259649533053,24.54829984104637,25.269553648130614,26.081457708598208,27.095171484982465,28.276813774057807,29.590824949958584,31.591564511998037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6135,20,0.0,21.14,27.465380220241947,24.99637525666517,25.218380807764387,0.0,0.0,151.56955200444378,-43.640616806326754,4.6680376814533915,0.0,441.49882215094726,24.25203123647955,0.0,151.56955200444372,27.465380220241943,31.537882601009514,31.574625207054122,0.0,0.0,0.09588332274625941,0.0,23.953999891778228,151.56955200444378,23.953999891778228,23.962185070308415,23.995887984078866,24.076368726406383,24.27805076337651,24.556260221118805,24.96629892757646,25.524862986275995,26.249429364549137,27.465380220241947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6136,21,0.0,20.91,26.115049745249415,24.55121273349304,24.547579061490826,0.0,0.0,40.11655155781211,-12.886984053310995,3.9165594320367063,0.0,264.3749044903919,12.451408008121792,0.0,40.11655155781211,26.11504974524942,27.44763855118299,27.243993690254527,0.0,0.0,0.05185021175640065,0.0,23.936566368399443,40.11655155781211,23.936566368399443,23.936566368399443,23.945651350341308,23.981984653913,24.08492694043418,24.23485277987067,24.478320116787312,24.834112841283837,25.3266169900823,26.115049745249415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6137,22,0.0,20.64,25.70320001230133,24.418025306230035,24.351060498994823,0.0,0.0,9.200709434783253,-3.7753801255501727,3.8932280713910568,0.0,91.03574274370462,4.098916204608886,0.0,9.200709434783253,25.703200012301327,26.110126793768295,25.70382392235205,0.0,0.0,0.0387562742502203,0.0,23.904630148645364,9.200709434783253,23.904630148645364,23.904630148645364,23.911297343465097,23.941363263112365,24.02759579587032,24.152061848620985,24.35963696186726,24.668711435522297,25.1037086963518,25.70320001230133,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6138,23,0.0,20.42,25.531107190186457,24.35657103058123,24.279948234756862,0.0,0.0,1.6553803620238214,-1.3661601513715615,4.010473879762746,0.0,19.50173687206133,0.8651668009875285,0.0,1.6553803620238214,25.531107190186457,25.701279740727337,25.240409531140514,0.0,0.0,0.03309042000844774,0.0,23.858911708998445,1.6553803620238214,23.858911708998445,23.866731712165087,23.87656272686545,23.909289528610614,23.998311660154926,24.11727257174077,24.32030391776413,24.623306483045585,25.043308207849048,25.531107190186457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6139,0,0.0,20.31,25.413345796327725,24.308825633929782,24.242350800194526,0.0,0.0,0.00010601848277026601,-0.722296181162005,4.062732340721403,0.0,0.0013785510216222541,6.070771526896329e-05,0.0,0.00010601848277026601,25.413345796327725,25.52983324691993,25.09613284268734,0.0,0.0,0.029027581649239853,0.0,23.805589695849662,0.00010601848277026601,23.805589695849662,23.82804220861082,23.84168206126019,23.879145800130278,23.97509191488532,24.091134173253714,24.295743671968353,24.599276085460424,25.00601345815301,25.413345796327725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6140,1,0.0,20.28,25.30258296484458,24.260499995835808,24.207824521071185,0.0,0.0,0.0021989447706984005,-0.6632952447639439,4.042235502003863,0.0,0.03112365855619471,0.0013626435871167979,0.0,0.0021989447706984005,25.30258296484458,25.412156320365604,25.03753144262404,0.0,0.0,0.02498314720246235,0.0,23.753841234403684,0.0021989447706984005,23.753841234403684,23.789529389411328,23.807977405922568,23.849664676141362,23.95100812238202,24.063610485239906,24.267143714683513,24.567078771093534,24.95431156546127,25.30258296484458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6141,2,0.0,20.19,25.196070279345765,24.211654451644925,24.17174266625648,0.0,0.0,0.029171836083241177,-0.6931799003119642,4.081522882901187,0.0,0.45040427506914554,0.01961105217337,0.0,0.029171836083241167,25.196070279345765,25.30144245524989,24.98699542989707,0.0,0.0,0.020872452483487763,0.0,23.702966923123196,0.029171836083241177,23.702966923123196,23.749672696714672,23.773571205598873,23.819511653679744,23.925575464107876,24.03505849852045,24.236469317888837,24.530732622123413,24.89656118029395,25.196070279345765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6142,3,0.0,20.13,25.089454966048198,24.1607821515614,24.131300771368398,0.0,0.0,0.2467750263840404,-0.7769420061943615,4.08948528150367,0.0,4.178664295053337,0.18096714870606712,0.0,0.2467750263840404,25.089454966048198,25.194931018334326,24.931698418451944,0.0,0.0,0.016536192175597618,0.0,23.6573263275055,0.2467750263840404,23.6573263275055,23.708526947383362,23.738247758591278,23.787998665513317,23.897533022839706,24.003369701546934,24.19969895737218,24.484560893362474,24.827291680846486,25.089454966048198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6143,4,0.0,20.08,24.96314962970043,24.09910885993174,24.075052597388503,0.0,0.0,1.3150974883365376,-1.0806014223034246,4.080521640331537,0.0,24.868870980686047,1.0707271688699929,0.0,1.3150974883365378,24.96314962970043,25.08812144023295,24.866184237735993,0.0,0.0,0.011140573046942473,0.0,23.63952012703233,1.3150974883365376,23.63952012703233,23.665359853279345,23.697912311706055,23.748969096511953,23.8588465323495,23.956134452680846,24.135032986272467,24.39746548866198,24.711952481712554,24.96314962970043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6144,5,0.0,19.98,24.752784609394066,24.00637357941949,23.980930777065517,0.0,0.0,4.196782055971947,-1.808203995158123,4.099714794021135,0.0,95.13649848035679,4.061983284507146,0.0,4.196782055971947,24.752784609394066,24.96105392621431,24.765597060260962,0.0,0.0,0.0028440761969654635,0.0,23.673638790571793,4.196782055971947,23.673638790571793,23.673638790571793,23.673638790571793,23.693415592799695,23.788318343417412,23.86707585844293,24.00179517175745,24.207807137840636,24.473384844701094,24.752784609394066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6145,6,53.42,20.44,24.579357224428534,24.439590234490453,24.339908063574715,0.0,48.292181396594266,7.274121151004838,6.896425944690686,3.8113089084695804,0.0,234.34667888341366,9.880471536124386,0.0,7.274121151004838,24.52327308180502,24.748953080927617,24.5624351266641,0.0,0.0,0.040050827534095404,0.0,24.255947094782766,7.274121151004838,24.255947094782766,24.335584033052776,24.371717783909542,24.405979719876548,24.43834092990744,24.478156767379648,24.504916689121085,24.530305662159318,24.5551662239219,24.579357224428534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6146,7,153.15,21.58,26.88936920628052,26.27942995126302,25.904925389946946,0.0,201.26713833096224,38.59681557842739,30.066041777848316,3.878527168734219,0.0,338.24066166581025,15.409815575174942,0.0,38.596815578427375,24.71195296992837,26.88936920628052,26.3546870880438,0.0,0.0,0.19884262311791198,0.0,25.477114215274483,38.59681557842739,25.477114215274483,25.88673553247875,26.012369545237405,26.134836118383408,26.256335815025647,26.430237496380837,26.548690504947846,26.664694765452154,26.77835750563916,26.88936920628052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6147,8,267.7,23.24,30.481032481885023,29.402845349699316,28.790584964768513,0.0,371.7954917836078,93.07878496334942,55.437316808719665,4.747309228870953,0.0,283.75869228243454,15.409815575238177,0.0,93.07878496334942,27.054385001331063,30.481032481885023,29.564650842816544,0.0,0.0,0.4728120207092874,0.0,27.848418643795117,93.07878496334942,27.848418643795117,28.76338933668829,28.982281250959527,29.193032871968178,29.401374406871362,29.698846338216946,29.900720568902873,30.09821921003894,30.2917605613181,30.481032481885023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6148,9,418.7,25.0,36.37524672074161,34.66046401599327,33.57177605723895,0.0,583.0849495868615,116.13358368838229,91.85297102576664,7.245195556937884,0.0,125.48721651147042,9.88047154288942,0.0,116.13358368838229,30.70363639149001,36.37524672074161,34.80455583901583,0.0,0.0,0.9325181910508291,0.0,32.31015724505429,116.13358368838229,32.31015724505429,33.60487193665195,33.95102160758999,34.28726696334202,34.620978872186114,35.10291788902614,35.428980204365374,35.749372123089174,36.064901339804464,36.37524672074161,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6149,10,522.1,26.32,43.71191676249218,41.583111592550125,40.022003141504165,0.0,698.6817965976386,78.38867860289733,123.91734821343407,12.027584718462448,0.0,20.94461321355785,4.061983745779406,0.0,78.38867860289733,36.5589379753891,43.71191676249218,41.584583392084525,0.0,0.0,1.5407837243271132,0.0,38.96057841842514,78.38867860289733,38.96057841842514,40.162144430433166,40.59693461233487,41.02387285909616,41.44860297555076,42.06657614371307,42.48488118073873,42.89793348011714,43.30700565067534,43.71191676249218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6150,11,594.35,27.2,51.86966536770758,49.50871161258509,47.615223587883214,0.0,749.1333594499797,30.165055800141648,145.87575442276196,18.57205070600077,0.0,0.06587827838344837,1.070747335130462,0.9703647724619806,26.118583344024643,43.87178447706582,51.86966536770758,49.38690906925165,0.0,0.0,2.241179977270951,0.3656972461632695,46.872505009488755,30.165055800141648,46.872505009488755,47.825219047992256,48.31496035537918,48.79940801391525,49.28184268935238,49.98521346276637,50.46242168568873,50.9348063337939,51.403921452903475,51.86966536770758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6151,12,545.88,27.55,57.90266440942346,55.95347711566956,54.271827932637535,0.00043184855941704424,611.5130187878397,6.518977535152899,128.75434873422228,25.32688205769239,0.0,0.0,0.1815324417550707,0.1815324417550707,4.439263212154962,51.889007552221656,57.90266440942346,55.50604587983184,0.0,0.00043184855941704424,2.8208471364659333,0.9453644053582522,53.86255637493666,6.518977535152899,53.86255637493666,54.529797936477124,54.9389376007271,55.343408376740676,55.745338674809695,56.32820963163856,56.725137993202026,57.11715548347779,57.50342800622588,57.90266440942346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0030229399159193097,0.0
6152,13,601.45,27.37,63.62294773182025,61.12770957747797,55.71342079707893,0.10671039853946787,637.3005562747784,1.2920257052127544,242.34994073752742,31.63956831546955,0.0,0.0,0.029771249637517143,0.029771249637517143,0.7280374351711346,57.924917358263315,63.62294773182025,55.837044843811206,0.0004482542647996049,0.10671039853946787,3.425216098720179,1.5497333676124978,59.068093246688974,1.2920257052127544,59.068093246688974,59.41652619431883,59.846833079521986,60.31262829551961,60.81614539542028,61.133277181394874,61.68572616440091,62.283273056521224,62.92787784016638,63.62294773182025,0.0,0.0535661432902633,0.06487871777298707,0.07758326233748701,0.0,0.10908338038594813,0.1268006428062101,0.14653822127777563,0.16852242190560393,0.0
6153,14,419.9,26.83,62.9145699898893,60.74214740706568,56.02775131495371,0.2638756574768574,336.0408098267549,5.4122278206551435,323.47167279679155,34.13305314886159,0.0,0.0,0.11845023764566935,0.11845023764566935,2.8966270566718215,62.914569989889294,63.62183641335475,56.21616932373849,0.1070174089771278,0.2638756574768574,3.7217116275774034,1.846228896469722,59.43479200239724,5.4122278206551435,59.43479200239724,59.51562592669882,59.81670690463023,60.139502746689786,60.48375272235178,60.50577177399441,60.87057827739508,61.261586274391675,61.67772351211921,62.9145699898893,0.0,0.18068274390503045,0.20150109011455924,0.22422344501486818,0.0,0.26576889794155806,0.2930302849353916,0.32383847855735015,0.35808466186924404,0.0
6154,15,222.95,26.07,61.748448208667284,58.053150271953456,56.18643138241195,0.3432156912059736,46.91937676781648,38.630021488541196,163.29469759175697,33.1323416630188,0.0,0.0,0.8652275087027849,0.8652275087027849,21.158601803589494,61.74844820866729,62.913204563803085,56.38281548909823,0.2641331641273336,0.3432156912059736,3.696868641193834,1.8213859100861527,57.03811312477866,38.630021488541196,57.03811312477866,57.234637419633344,57.30162459698823,57.36384769901779,57.42110886562525,57.42110886562525,57.42110886562525,57.42110886562525,57.45655671768014,61.748448208667284,0.0,0.2521331739228751,0.27472655039383875,0.29941184021863243,0.0,0.35103911337309834,0.3769170546237438,0.40687436136051186,0.4414077445491153,0.0
6155,16,133.48,24.97,59.413056800890885,54.85681261395694,56.20485597115711,0.35242798557855315,0.843067113583952,174.17898115420536,18.96040060724818,31.33782624683845,0.0,0.0,4.098917938755124,4.098917938755124,100.23649458595827,59.413056800890885,61.74377228450063,56.416169623537144,0.3432836114240724,0.35494181502771394,3.4921949009065867,1.6167121697989049,45.9803994261234,174.17898115420536,45.9803994261234,53.37154846073033,55.40965587518253,55.952632423062816,56.38854725022256,56.38854725022256,56.38854725022256,56.388981508175945,56.567201790877185,59.413056800890885,0.0,0.22909376138195917,0.28078400913634805,0.31143413314160634,0.0,0.3703659034528885,0.39459289322147795,0.42264038694701994,0.4580848117685721,0.0
6156,17,21.27,23.4,56.80755162357728,49.64230163415441,55.16559665556276,0.2859577140658167,0.0,490.7956443048713,-154.21820908738155,28.259702760151736,0.0,0.0,12.45140803988367,12.45140803988367,304.491456824927,56.80755162357729,59.40552991961401,56.41721791610101,0.2859577140658167,0.35240308131928894,2.973139553841736,1.284628759204689,30.696133874781715,490.7956443048713,30.696133874781715,40.87974948952,48.10249676129936,51.96520264688073,54.26674143412073,55.287237950487146,55.757265812070855,55.97730648915062,56.130544706060675,56.80755162357728,0.0,0.0,0.13605997407148665,0.24531424802589538,0.0,0.3603632031927544,0.388276340684226,0.4170713619256203,0.45461887056073436,0.0
6157,18,0.0,21.91,54.55970283701676,41.15680399632231,48.40896869391773,0.18831449106594528,0.0,897.783493053466,-327.01764155941066,22.92830017103689,0.0,0.0,24.25203123685278,24.25203123685278,593.0683741645133,54.55970283701675,56.80367224605722,56.40921110650588,0.18831449106594528,0.2858634764955065,2.0524277606174146,0.7279895064763344,24.649422840464066,897.783493053466,24.649422840464066,26.429966295635445,30.082658023299285,36.18332248976542,41.801973025557636,46.32959809769106,49.557036721658676,51.82621453383989,53.39466665547838,54.55970283701676,0.0,0.0,0.0,0.0,0.0,0.22893511906578115,0.3051639350775674,0.3641779134165979,0.4199244699016704,0.0
6158,19,0.0,21.41,47.95866437789254,33.29382766944001,40.414842107239274,0.048634078478911935,0.0,970.0751851097522,-435.69581415304935,15.759614308853983,0.0,0.0,30.28712178067354,30.28712178067354,740.6527683046969,47.95866437789254,54.552488473710895,56.339558826299886,0.048634078478911935,0.1881490493096532,1.0665929611988734,0.2132940558042814,24.00084011431667,970.0751851097522,24.00084011431667,24.214332940576437,24.761361551851135,25.916805859171713,28.273768697983105,32.02356152088787,37.50455867094057,42.160857900097305,45.6591294037372,47.95866437789254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.10822712421519429,0.23221142513718926,0.0
6159,20,0.0,20.99,40.69121706390533,28.84284613523222,30.63074323959949,0.0,0.0,587.0221792836173,-286.19360795623896,10.587661263041811,0.0,27.537791404983036,24.25203123647956,12.336536722723137,565.530582750406,40.69121706390533,47.947935679042224,55.963442605251686,0.0,0.048471959110663716,0.46898312065232095,0.000570084858914905,23.956856389417446,587.0221792836173,23.956856389417446,23.990377546240072,24.10480733520292,24.38748605880524,25.063596975952017,26.18537287067961,28.134025297183808,31.335529416041396,36.37716299782705,40.69121706390533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6160,21,0.0,20.72,34.99599866575718,26.915757065630256,26.826716098739208,0.0,0.0,200.44389738199507,-73.08036595754004,7.4666882269064665,0.0,104.04755866620893,12.451408008121792,0.0,200.44389738199507,34.99599866575718,40.628793677903616,44.9629809171816,0.0,0.0,0.2610725350434136,0.0,23.937877516918125,200.44389738199507,23.937877516918125,23.945083240384914,23.992652377127733,24.127630371206827,24.475369920133282,25.062520856845534,26.14591030201585,27.992905963384896,30.967567756813903,34.99599866575718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6161,22,0.0,20.62,33.06775318839725,26.391197412251383,25.924612445564065,0.0,0.0,47.76504802965306,-17.330597985892364,6.26675614381887,0.0,52.471404148834814,4.098916204608886,0.0,47.76504802965305,33.06775318839725,34.97304570213462,33.372821185816186,0.0,0.0,0.20704073086992766,0.0,23.90695104724494,47.76504802965306,23.90695104724494,23.912607455320305,23.951581016961516,24.06490663208701,24.345886942478153,24.849218981098023,25.77458633277111,27.352200154281856,29.852044706311784,33.06775318839725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6162,23,0.0,20.56,32.381873350645996,26.241628491530196,25.701209623998036,0.0,0.0,8.79679114047052,-4.29186211124165,5.9597717217574955,0.0,12.360326093614637,0.8651668009875285,0.0,8.79679114047052,32.381873350645996,33.060008908048204,30.60191298588068,0.0,0.0,0.19228416800771359,0.0,23.863664894419355,8.79679114047052,23.863664894419355,23.879773891336374,23.92318114483876,24.041878268510125,24.316569875753007,24.83047427220803,25.75497088829969,27.31145144826927,29.687142646521632,32.381873350645996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
