hour_index,hour_of_day,I_t_Wm2,T_amb_C,T_w_C,T_w_mean_C,T_pcm_C,f_melt,Q_collector_Wh,Q_load_Wh,Q_pcm_Wh,Q_loss_Wh,Q_pump_Wh,Q_unmet_Wh,draw_kg,vol_ge_target_kg,Edel_target_Wh,T_w_min_C,T_w_max_C,T_pcm_max_C,f_melt_min,f_melt_max,E_stored_kWh,E_rec45_kWh,T_bottom_C,Q_load_net_Wh,T_node1_C,T_node2_C,T_node3_C,T_node4_C,T_node5_C,T_node6_C,T_node7_C,T_node8_C,T_node9_C,T_node10_C,f_node1,f_node2,f_node3,f_node4,f_node5,f_node6,f_node7,f_node8,f_node9,f_node10
8491,0,0.0,17.09,49.092246000152926,32.9164372812959,33.584439175736456,0.017921539856821746,0.0,0.0017620637859162107,-22.84722075857363,16.51918972274698,0.0,0.0,6.0707715268962345e-05,6.0707715268962345e-05,0.0014845695043925289,48.74105116514549,49.09092816999185,53.38013386408972,0.017921539856821746,0.027152418863551527,0.8405367739077818,0.12510430008820014,23.689512436752405,0.0017620637859162107,23.689512436752405,23.785363067708317,24.005525881984568,24.608628240545723,25.955518010065752,29.268044410707148,35.40337126381773,44.27980534088547,49.092246000152926,49.092246000152926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.12545077899775223,0.0
8492,1,0.0,16.69,49.28369235883394,32.936160811395915,33.485236903279024,0.009459509254806856,0.0,0.0399737329148615,-18.380502182975974,16.96055700106427,0.0,0.0,0.001362643587116791,0.001362643587116791,0.03332260332689262,49.091374314642266,49.282588149953035,53.25068733140772,0.009459509254806856,0.01790623795769401,0.8235362431737819,0.11144548999059647,23.591589592814266,0.0399737329148615,23.591589592814266,23.726153596123506,23.979005781368237,24.625703430808173,26.059477462760647,29.48386084387614,35.50852506374521,43.653210302900646,49.28369235883394,49.28369235883394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.066216564783648,0.0
8493,2,0.0,16.3,49.372248030319035,32.92712300960921,33.40504170198278,0.0013736768210910293,0.0,0.5784167323182169,-17.29083817466407,17.344757964614175,0.0,0.0,0.019611052173369798,0.019611052173369798,0.4795761111523832,49.2828049336357,49.371276701031704,53.13223089784469,0.0013736768210910293,0.009445064131763778,0.8056130684770085,0.09682347953431959,23.493074516902812,0.5784167323182169,23.493074516902812,23.662876870176667,23.949078036673548,24.64050193998114,26.15737922576281,29.64627189702518,35.52044092470971,43.138529026325415,49.372248030319035,49.372248030319035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.009615737747637205,0.0
8494,3,0.0,15.83,49.04830910212194,32.77450259129545,32.88578471761552,0.0,0.0,5.323258476142222,-12.37750778046896,17.732450353334716,0.0,0.0,0.18096714870606753,0.18096714870606753,4.425439321437406,49.04830910212194,49.3752226519519,53.019027337386134,0.0,0.0013590955275811778,0.7825573596475459,0.0804025470635844,23.399800720299446,5.323258476142222,23.399800720299446,23.591331230106512,23.90709050130102,24.63434293362189,26.220655235571865,29.677244377242584,35.334305994470036,42.52846066377315,48.94771352826048,49.04830910212194,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8495,4,0.0,15.48,48.3755490815439,32.25340293783685,32.240208205610365,0.0,0.0,30.826223937611168,-12.052729061080832,17.68562984394715,0.0,0.0,1.0707271688699929,1.0707271688699929,26.18396846902257,48.3755490815439,49.04265242014963,50.054878794369856,0.0,0.0,0.7340455058659947,0.05687006683515869,23.35478734825892,30.826223937611168,23.35478734825892,23.49841930837416,23.812891117719253,24.521311177228206,26.116038986777728,29.204160981671393,34.338361803934475,40.92982545312469,46.94884349774782,48.3755490815439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8496,5,0.0,15.22,46.41522211399562,30.852376589340196,30.637020956088506,0.0,0.0,111.06777947213122,-29.93104797547549,16.88711871604005,0.0,0.0,4.061983284507146,4.061983284507146,99.33328053632891,46.41522211399562,48.36265417965512,47.918883085068195,0.0,0.0,0.6060906076778381,0.01645588824773794,23.445111053789265,111.06777947213122,23.445111053789265,23.445111053789265,23.610510595301776,24.13583739511775,25.517553372162016,27.639887436903035,31.433647721350358,36.75271210838451,42.40451257200992,46.41522211399562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8497,6,30.45,15.65,40.35967746193254,28.24045871940038,27.658622015320823,0.0,0.0,224.07877154739754,-55.60585740237789,14.27186172984799,0.0,19.661308129047345,9.880471536124386,2.5730394625323902,221.95949190537118,40.35967746193254,46.36481998845369,44.056366943721414,0.0,0.0,0.36773997440059286,0.0,23.586457669554594,224.07877154739754,23.586457669554594,23.586457669554594,23.586457669554594,23.71655615110902,24.44852456404477,25.497403462014613,27.446197377865644,30.56805079190281,34.75972953195008,40.35967746193254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8498,7,185.88,17.81,32.25821741080393,28.15718695938673,27.403107260932817,0.0,213.79191561748613,213.88105808002587,-4.770387473023174,10.507415616986417,0.0,162.9564191642118,15.409815575174942,0.0,213.8810580800258,32.25821741080393,40.26090845517615,36.451035131684165,0.0,0.0,0.35714341632108326,0.0,26.309134984886533,213.88105808002587,26.309134984886533,26.923714174995155,27.10182714370662,27.27005556466879,27.43049182049047,27.639307120502913,27.766332043296682,27.87339676664791,28.984557045512123,32.25821741080393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8499,8,381.92,20.22,33.469261863410814,32.051660280672934,31.322807572071724,0.0,502.5910764833116,146.89417084388364,73.17968509116785,10.03749886945246,0.0,229.9433064019002,15.409815575238177,0.0,146.8941708438836,31.47912382746004,33.469261863410814,32.378745213119046,0.0,0.0,0.7028028230910557,0.0,29.908384025193378,146.89417084388364,29.908384025193378,31.24501281417002,31.53202223657148,31.80595196242206,32.076151195059595,32.4648644441071,32.727139437226946,32.98258200510225,33.23086039603714,33.469261863410814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8500,9,569.55,22.01,40.95424978965925,38.751654515956666,37.4386740250053,0.0,758.0689513658991,161.449433217987,114.18147959257496,13.667960069694567,0.0,80.17136698186567,9.88047154288942,0.0,161.44943321798698,33.74455276605797,40.95424978965925,39.00948435134355,0.0,0.0,1.2857543811693066,0.0,35.662088595521034,161.449433217987,35.662088595521034,37.42578584458565,37.86738186726512,38.29508412309212,38.7193440915175,39.33673820306779,39.75123541063203,40.15851263120204,40.559660849808054,40.95424978965925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8501,10,732.5,23.47,51.03898328362291,48.157930400688365,46.124050324627305,0.0,948.2647949617947,107.69084225991112,162.153494413442,20.30337192997712,0.0,2.041576088448321,4.061983745779406,2.961863147964148,97.29171572800695,41.22501581864416,51.03898328362291,48.23375193540734,0.0,0.0,2.1060249619412366,0.25107768779968487,44.59464866916416,107.69084225991112,44.59464866916416,46.24144753657476,46.827996506378994,47.40391705991608,47.97700288229528,48.81845819943827,49.38310171205558,49.940574265766585,50.4926203252196,51.03898328362291,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8502,11,781.05,24.58,60.97418317485358,57.68424283103339,53.08047267208722,0.040236336043609336,944.1003495518985,40.38004861316963,208.4658646220918,28.738903790469408,0.0,0.0,1.0707473351304773,1.0707473351304773,26.184461622408097,51.19561119228522,60.97418317485358,53.172966407495394,0.0,0.040236336043609336,2.9810063590894247,1.1169140441871401,54.59269894970892,40.38004861316963,54.59269894970892,55.657550126380386,56.152214874728905,56.67171550382218,57.24029205800473,57.905545646122036,58.57091128415681,59.30090286204846,60.10056828743137,60.97418317485358,0.0,0.002669340048901401,0.00936541995497351,0.017242300533446685,0.0,0.04173245383699985,0.054667900107988054,0.06949373407525918,0.08648320374769664,0.0
8503,12,785.78,25.32,66.3262386566195,62.69125307950498,53.57649458709629,0.2882472935481463,887.8715379972126,8.479809273591158,493.6869005458448,35.38563315625936,0.0,0.0,0.18153244175507127,0.18153244175507127,4.439263212154967,60.99010748749258,66.3262386566195,53.83492564464731,0.04051512633389514,0.2882472935481463,3.825012454656966,1.9609201397546814,59.76102123603291,8.479809273591158,59.76102123603291,60.15008432904468,60.80981217852287,61.522231396214046,62.289338720657405,62.600785150657764,63.43213692545635,64.32894289138149,65.29216325742365,66.3262386566195,0.0,0.1754696782272868,0.20133424935249486,0.22996124734172255,0.0,0.2921132098760041,0.32986182430308636,0.37152802341277374,0.4174628223236558,0.0
8504,13,703.65,25.63,66.25998374722012,62.40385772780053,54.30339088860119,0.6516954443005945,742.1057672444615,1.467662735282434,723.4744499174487,37.27148406815431,0.0,0.0,0.029771249637517143,0.029771249637517143,0.7280374351711346,66.19437843085267,66.52209875210292,54.947894965917534,0.28878231160422296,0.6516954443005945,4.528379075098169,2.6642867601958837,60.185842615394684,1.467662735282434,60.185842615394684,60.185842615394684,60.61423191305916,61.07781225942577,61.685837337802184,61.685837337802184,62.614653587253834,63.674948892077374,64.8389821822293,66.25998374722012,0.0,0.4139436613937659,0.4558265445431625,0.5031785572917382,0.0,0.6368009881144041,0.7325462862159706,0.845624589586354,0.9739474829587654,0.0
8505,14,551.62,25.52,65.38908035090647,61.63405097124995,57.71879681765368,0.889618238583264,524.8790493534135,5.764179839108965,536.8324891694461,36.142482460510834,0.0,0.0,0.11845023764566935,0.11845023764566935,2.8966270566718215,65.38908035090647,66.25863884491808,62.00814210247903,0.6523957485545298,0.889618238583264,5.01135146215191,3.1472591472496254,58.8292158448978,5.764179839108965,58.8292158448978,59.043504616465604,59.7516131421593,60.543150542795594,61.42000825886546,61.681787326056686,62.6411152273895,62.9601974374463,63.10904867785758,65.38908035090647,0.0,0.6498091729724246,0.7370354939694831,0.8404830031409419,0.0,1.0,1.0,1.0,1.0,0.0
8506,15,358.27,24.96,64.43376177813413,60.858757080563045,59.28297351506984,0.9822007442438916,237.04696325683702,41.180573590471255,213.95448073521112,36.15592246674197,0.0,0.0,0.8652275087027849,0.8652275087027849,21.158601803589494,64.43376177813413,65.38731356542307,62.00814210247903,0.8898443568511758,0.9822007442438916,5.171061929351582,3.3069696144492955,58.38209072399709,41.180573590471255,58.38209072399709,58.82240296034579,59.42717644298206,60.0852912665565,60.2467922915881,60.26056493998184,61.42276525815918,62.13618538540665,62.728481574780304,64.43376177813413,0.0,0.8840055515526704,0.9913996581545721,1.0,0.0,1.0,1.0,1.0,1.0,0.0
8507,16,152.23,23.75,63.07103052337119,57.60556282641141,59.06622404027488,0.9874004836007295,2.6286630778971505,189.52003557770516,5.464781763545723,35.25600065742436,0.0,0.0,4.098917938755124,4.098917938755124,100.23649458595827,63.071030523371185,64.43120225582986,62.00814210247903,0.9823217526273267,0.9904238625566995,4.94891455619463,3.084822241292347,46.91697448841179,189.52003557770516,46.91697448841179,53.368420757477715,55.981515488977564,58.10539188176357,59.53797757700987,59.87219988935698,60.52773939139443,61.22302892856287,61.79538621702417,63.07103052337119,0.0,0.9118033852051085,1.0,1.0,0.0,1.0,1.0,1.0,1.0,0.0
8508,17,12.62,20.97,61.08258686755529,52.013964855522275,57.315015896694405,0.9076422597063829,0.0,550.9840828632842,-193.00118677430567,33.23741360496296,0.0,0.0,12.45140803988367,12.45140803988367,304.491456824927,61.082586867555285,63.06695358833664,61.89877025299087,0.9076422597063829,0.9873790104463251,4.364693059726574,2.6691321482379617,30.992380130066817,550.9840828632842,30.992380130066817,43.87187378679273,50.023781103367035,52.97564854882549,55.92241276556789,57.517604026123756,58.6498902751532,59.50099774120575,60.22197871301862,61.08258686755529,0.0,0.5174112805000691,0.8615002876238003,0.9745842498208112,0.0,1.0,1.0,1.0,1.0,0.0
8509,18,0.0,19.57,57.009489394797676,44.10106935871303,54.189250933095224,0.700265166120333,0.0,995.8525220718797,-469.89372187738803,27.672816912774735,0.0,0.0,24.25203123685278,24.25203123685278,593.0683741645133,57.00948939479767,61.07771025064249,60.515117105261986,0.700265166120333,0.90746217938862,3.341167720742108,1.8342630086104224,24.78111363560055,995.8525220718797,24.78111363560055,31.187825410962507,36.83518255321346,42.616972553715044,45.795689839286936,49.20748171267358,51.51135089209905,53.28496926911964,55.00738373565622,57.009489394797676,0.0,0.0,0.37819114556943245,0.6335104966623218,0.0,0.9187531805327304,0.9715784537470309,0.9998228863308151,1.0,0.0
8510,19,0.0,19.02,51.292161880975826,38.08489836478351,47.90788402091781,0.42693750872622427,0.0,1050.90818137044,-651.766579436567,21.784275010387674,0.0,0.0,30.28712178067354,30.28712178067354,740.6527683046969,51.29216188097582,56.99762652728019,56.51555367534208,0.42693750872622427,0.6998917917065377,2.268475264361387,1.0741793681877991,24.027972448162107,1050.90818137044,24.027972448162107,24.832774390646627,28.293239716935318,33.85214519337774,36.39637483013852,41.63064912248648,45.445576011987484,48.21638951549077,50.212341304512805,51.292161880975826,0.0,0.0,0.0,0.1167978269933411,0.0,0.5007508114010909,0.6827443535715992,0.8040052378967133,0.8842643312208254,0.0
8511,20,0.0,18.58,48.90063389828257,34.55925334646054,42.31897899353856,0.22005558793800414,0.0,736.9211086190317,-508.4344631375592,18.187729736482,0.0,0.0,24.25203123647939,24.25203123647939,593.0683741553879,48.90063389828257,51.2865933129299,54.76785214630136,0.22005558793800414,0.42645919726814163,1.513366426005965,0.5835394084579846,23.951780279047107,736.9211086190317,23.951780279047107,24.08460021557993,24.750131652183008,26.80245792120113,29.786741460686294,35.74584138309665,40.367310942299824,44.62162591908925,47.95246389906096,48.90063389828257,0.0,0.0,0.0,0.0,0.0,0.0755681346979586,0.3137981256737705,0.4897386620724422,0.6612841931218576,0.0
8512,21,0.0,18.2,48.36002413095159,33.46937049662587,38.517871736338996,0.10452185070426555,0.0,356.262530197632,-296.631351296305,16.62328507526378,0.0,0.0,12.4514080081218,12.4514080081218,304.491456048205,48.36002413095159,48.897635850797876,54.321752945592,0.10452185070426555,0.2197425763974119,1.1404806107331613,0.3245111500779187,23.91741283197448,356.262530197632,23.91741283197448,23.965001074941263,24.24758063683837,25.147716624310107,27.092141673685365,31.34681031380904,39.41991153806765,44.59854549891927,47.96952029855791,48.36002413095159,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.26659489139693904,0.46505806353291984,0.0
8513,22,0.0,17.81,48.817182995453244,33.35983485196824,35.907316820483544,0.06502852082127081,0.0,117.11826022434227,-125.87848761373434,16.42397021371013,0.0,0.0,4.098916204608915,4.098916204608915,100.23645217848873,48.296255333402584,48.815670777202094,53.929667115963724,0.06502852082127081,0.1044417102889644,1.0069383802951828,0.24124021637444362,23.861060846729856,117.11826022434227,23.861060846729856,23.907115778902913,24.14730730330001,24.877341247434615,26.51760182209758,30.171422983878013,37.53016309426808,46.11848111916922,48.817182995453244,48.817182995453244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.10491732880890785,0.3502823169399878,0.0
8514,23,0.0,17.44,49.472554120545745,33.626447751706706,35.40144338296581,0.03872802011256904,0.0,25.33583056698136,-60.815850024321975,16.826249685822763,0.0,0.0,0.8651668009875234,0.8651668009875234,21.157117234085103,48.81634026737122,49.47069831620151,53.700259846033624,0.03872802011256904,0.0649751281887998,0.9647763000424113,0.20928401529623714,23.78041451769335,25.33583056698136,23.78041451769335,23.857551014037877,24.12402065194208,24.87210724326353,26.498991260316416,30.27792287505203,37.38417042910806,48.012441842650574,49.472554120545745,49.472554120545745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.001036573457712823,0.2700595673302705,0.0
8515,0,0.0,17.35,49.83904556215177,33.767032713426566,34.81451171146215,0.030534445031442776,0.0,0.0018141096732753063,-26.961911169679695,17.123965680807316,0.0,0.0,6.0707715268962345e-05,6.0707715268962345e-05,0.0014845695043925289,49.47169010999787,49.8376862397972,53.53991055981001,0.030534445031442776,0.03869483812270699,0.9476505202521092,0.1880129104153466,23.689982345466692,0.0018141096732753063,23.689982345466692,23.813808079246936,24.12258629736593,24.927002441203832,26.62815589007614,30.656852781901407,37.80612296156009,47.857798205477216,49.83904556215177,49.83904556215177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.21374111522009942,0.0
8516,1,0.0,17.27,50.04010322776382,33.77242383397384,34.6274117136473,0.023278365388822598,0.0,0.04116757952243856,-17.66600919318287,17.247647855985296,0.0,0.0,0.001362643587116791,0.001362643587116791,0.03332260332689262,49.83816940610141,50.038996378231374,53.42729740946843,0.023278365388822598,0.03052124353345936,0.9303617048166105,0.16770665120293282,23.603474940702,0.04116757952243856,23.603474940702,23.76905348095379,24.115993802059887,24.967672704568376,26.761844216204985,30.900933287572766,37.89060455663543,46.83818027405378,50.04010322776382,50.04010322776382,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1629485577217582,0.0
8517,2,0.0,17.23,50.12424896740763,33.74590284819706,34.49110061581115,0.016390303897485956,0.0,0.5956461867759423,-15.998965102073031,17.25887940511163,0.0,0.0,0.019611052173369798,0.019611052173369798,0.4795761111523832,50.039220477496166,50.12330285364988,53.325724486402265,0.016390303897485956,0.023266034743019148,0.9125071792248544,0.14812677597120819,23.52172883934807,0.5956461867759423,23.52172883934807,23.72391329071201,24.10870971981591,25.00851574153445,26.890014763989466,31.082596395496555,37.842184062720904,45.95919787990287,50.12424896740763,50.12424896740763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.11473212728240169,0.0
8518,3,0.0,17.2,50.11579380442901,33.66111454558196,34.32753760726846,0.009360153907315313,0.0,5.504167846941162,-16.785284226139748,17.213393016522083,0.0,0.0,0.18096714870606603,0.18096714870606603,4.425439321437424,50.11499174486004,50.130690620330014,53.229290461374234,0.009360153907315313,0.01637789009815964,0.8897896183614846,0.12696884869261935,23.451068746192583,5.504167846941162,23.451068746192583,23.674179896526685,24.090542598045925,25.02674755401403,26.978482982177088,31.109412061934414,37.56044758835946,45.06687452672212,50.11579380442901,50.11579380442901,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.06552107735120719,0.0
8519,4,0.0,16.98,49.794520226206785,33.29106010517868,33.91510388004404,0.0011959467862961042,0.0,32.364281841768346,-23.646721558742104,17.173573795579173,0.0,0.0,1.0707271688700075,1.0707271688700075,26.183968469022627,49.79427543418282,50.11490222753931,53.13084977422014,0.0011959467862961042,0.009346412444295606,0.840251762724107,0.10349611238533533,23.424462570573873,32.364281841768346,23.424462570573873,23.598238366926783,24.005256031376742,24.90869011491503,26.862315782436504,30.53653777466715,36.370470781080755,43.34085377326956,49.794520226206785,49.794520226206785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.00837162750407273,0.0
8520,5,0.0,16.62,48.48743857531029,31.905902123251593,31.942639771801645,0.0,0.0,119.48202946145891,-39.161319244471734,16.592897929673597,0.0,0.0,4.061983284507152,4.061983284507152,99.3332805363291,48.48743857531029,49.79362207104693,53.0165001114226,0.0,0.0011785793873288976,0.7041768353329971,0.0490645835281683,23.522324118835247,119.48202946145891,23.522324118835247,23.522324118835247,23.771826746012454,24.444869053169818,26.141575743514277,28.675793335709944,33.032549790760214,38.88652608890827,45.36117369314921,48.48743857531029,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8521,6,30.65,16.89,42.57263255806348,29.053419052066342,28.4988889971532,0.0,0.0,249.857776475605,-64.29384320660311,14.012165784451815,0.0,5.215010694514811,9.880471536124386,6.175294710077745,236.40578933990392,42.57263255806348,48.44652115846913,47.42634860882151,0.0,0.0,0.44030689307293774,0.0,23.658520802857126,249.857776475605,23.658520802857126,23.658520802857126,23.658520802857126,23.88101108773997,24.823588750481374,26.10500347890378,28.397429356342183,31.954078218475672,36.68380343687718,42.57263255806348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8522,7,187.25,18.77,33.6618724036635,28.72092575249655,27.903761809117054,0.0,222.58955123707597,246.70720629906404,-11.1108545941419,10.256340463621653,0.0,130.1302709451735,15.409815575174942,0.0,246.707206299064,33.6618724036635,42.46859882251634,38.605572244098376,0.0,0.0,0.4059328975473481,0.0,26.593388873815734,246.70720629906404,26.593388873815734,27.25978860200297,27.44337858141644,27.61663645699275,27.783087479947362,28.009918730042237,28.15817446486979,28.354114434863362,29.85296922037097,33.6618724036635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8523,8,364.9,20.82,33.53851192575308,32.21693365212013,31.559370818799664,0.0,479.9676014490752,157.3453222643452,68.24917593439163,9.772311079109597,0.0,219.49215498143863,15.409815575238177,0.0,157.3453222643452,32.19458815775058,33.59915332752457,32.55885230761401,0.0,0.0,0.7187828656529722,0.0,30.143452318861186,157.3453222643452,30.143452318861186,31.49968967013481,31.768595686613526,32.02042784274446,32.26590285982244,32.61015042327993,32.84958003448514,33.08511814429499,33.31584547355703,33.53851192575308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8524,9,551.6,22.68,40.81495280707222,38.68433326870106,37.425768850728886,0.0,736.1021884308695,161.0428155201553,109.5239754366043,13.03897443288257,0.0,80.57798467969744,9.88047154288942,0.0,161.0428155201553,33.81208213854228,40.81495280707222,38.93971652358773,0.0,0.0,1.2808032641308245,0.0,35.67046093545367,161.0428155201553,35.67046093545367,37.4131129790382,37.83894428335948,38.251105967517695,38.660034790435766,39.25538530912902,39.65505861619331,40.04777640086341,40.43455242378143,40.81495280707222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8525,10,687.88,24.12,50.14200100365301,47.448788414219706,45.55772862436422,0.0,889.083704915026,104.81002963040729,151.82136596452384,19.240688209681398,0.0,2.6195113271162946,4.061983745779406,2.6656768331677325,96.71378048933897,41.05134631926076,50.14200100365301,47.526485381068895,0.0,0.0,2.0458362512057913,0.2002095446745703,44.0955941200055,104.81002963040729,44.0955941200055,45.66657317553763,46.21424526726763,46.75157580219249,47.286146794663445,48.07072477048809,48.59735314121901,49.117324541511145,49.632284584819814,50.14200100365301,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8526,11,673.12,25.13,58.21377998987582,55.61661059870349,52.715550131656116,0.013964829284255232,796.8331644232637,37.80229403092966,160.911224252051,26.651893778025563,0.0,0.0,1.070747335130478,1.070747335130478,26.184461622408094,50.2156877407339,58.21377998987582,53.07657776795271,0.0,0.013964829284255232,2.7782152278200742,0.9141229129177902,52.895843849931,37.80229403092966,52.895843849931,53.93483365629244,54.426394283499846,54.89919252027518,55.354673361013546,55.96389403319623,56.44570477275639,56.97657268408363,57.56415824744342,58.21377998987582,0.0,0.0,0.0,0.0,0.0,0.011922394530475111,0.019408385672364484,0.028134140810591148,0.038288883976355874,0.0
8527,12,604.45,25.55,62.07829782338882,59.51619820748333,53.34587757712349,0.17293878856174372,635.2212335331463,7.6808148383336325,322.28322083794365,32.41965125098805,0.0,0.0,0.18153244175507127,0.18153244175507127,4.439263212154967,58.20926326416247,62.07829782338882,53.51492204958417,0.014090289398264563,0.17293878856174372,3.373335995264069,1.5092436803617841,57.423882168147955,7.6808148383336325,57.423882168147955,57.74214874930029,58.20000609260745,58.69458414534211,59.22784886420486,59.47100455392419,60.051908600269805,60.67917207519012,61.353618992504025,62.07829782338882,0.0,0.0994343222107766,0.11598066448376561,0.13434954524637635,0.0,0.17567683489733804,0.2002452422279801,0.2274238860738846,0.25746102479208466,0.0
8528,13,536.85,25.55,62.45653309206692,60.18441558300283,53.7773657361937,0.38868286809685304,511.96883691185997,1.3223924796187947,429.4569361309592,34.43718276683703,0.0,0.0,0.029771249637517143,0.029771249637517143,0.7280374351711346,61.951043506494145,62.45653309206693,54.068072393743954,0.17330142415546293,0.38868286809685304,3.849545256929605,1.9854529420273208,58.5170010605532,1.3223924796187947,58.5170010605532,58.62606411438081,59.06019587436512,59.52460478854671,60.016046429371315,60.05489182665577,60.523111037172846,60.99496157510139,61.494744916782544,62.45653309206692,0.0,0.26798606668157837,0.2978334054061304,0.3304211641788846,0.0,0.3887059140081831,0.4289754949234904,0.4728218346077273,0.5340361968719773,0.0
8529,14,407.77,25.1,61.661538813005066,58.3014967423137,54.188561582608855,0.5942807913044297,316.8643523344284,5.246920258020321,409.26014918173126,34.097099637185494,0.0,0.0,0.11845023764566935,0.11845023764566935,2.8966270566718215,61.661538813005066,62.45535878098505,54.685300532141426,0.3890964790601309,0.5942807913044297,4.127065589368848,2.2629732744665643,56.981597016318794,5.246920258020321,56.981597016318794,56.981597016318794,57.17601203011615,57.4156607418995,57.66725543236066,57.66725543236066,58.048335441548105,58.52403572394353,59.03576005870248,61.661538813005066,0.0,0.4107495685955772,0.44539770330622247,0.4850428695609388,0.0,0.5808999124779639,0.6530554278543174,0.7421697912652764,0.8426502660707115,0.0
8530,15,246.7,24.51,60.315574055658885,56.015991368328805,54.36895601773405,0.6844780088670257,89.35643890064405,37.260672961138745,179.54523148648627,32.45761734287247,0.0,0.0,0.8652275087027849,0.8652275087027849,21.158601803589494,60.315574055658885,61.659750046082685,54.874815021812566,0.5945862532384439,0.6844780088670257,4.146703737965589,2.282611423063304,54.767079898437736,37.260672961138745,54.767079898437736,54.97080474339766,55.04252051026245,55.16509338324235,55.283410701010204,55.283410701010204,55.33101011430777,55.42761494868477,55.513300175085234,60.315574055658885,0.0,0.4755153904907871,0.5178743331330862,0.583803522520637,0.0,0.6863822343258283,0.7520734027904478,0.8382896679021109,0.9374075109062827,0.0
8531,16,105.88,23.51,57.828414370426756,53.04762904632442,54.37891275352788,0.6894563767639376,0.0,166.9042450360819,9.909864634744011,30.869567328900917,0.0,0.0,4.098917938755124,4.098917938755124,100.23649458595827,57.828414370426756,60.31045938017623,54.89608893140097,0.6845596761237862,0.6947292137100509,3.9489299256007224,2.0919275895708633,44.39025504202747,166.9042450360819,44.39025504202747,51.43072741566819,53.49028903677876,53.987844343746254,54.4011195792658,54.4011195792658,54.44392293052522,54.56326599673493,54.870055656868,57.828414370426756,0.0,0.45042580183712966,0.519859370827946,0.5922895416991841,0.0,0.7060210531725788,0.7649243440157866,0.8447294596674833,0.9479450661274545,0.0
8532,17,8.55,21.61,55.15058216313872,47.95125382348979,54.23934231134611,0.6196711556730532,0.0,467.1574987356721,-138.9134167736715,28.327599938807886,0.0,0.0,12.45140803988367,12.45140803988367,304.491456824927,55.15058216313872,57.82062267958571,54.895886636288594,0.6196711556730532,0.6894311854731497,3.453444826926273,1.7903900033457305,30.166054335118474,467.1574987356721,30.166054335118474,39.30308032779357,45.36637501987027,49.70141814309778,52.21417683348098,53.365678374707564,53.914670567632555,54.214238264582285,54.46314199237544,55.15058216313872,0.0,0.2100185809887822,0.3947672814220475,0.5154660558021917,0.0,0.6914704471465934,0.7539351449871345,0.8337893174553241,0.9382512619092993,0.0
8533,18,0.0,20.64,53.302397454964876,41.5651004196619,50.69987950796936,0.433095755901452,0.0,853.7631537317953,-430.5083393103052,23.55715693359924,0.0,0.0,24.25203123685278,24.25203123685278,593.0683741645133,53.302397454964876,55.14666795241249,54.876440947390314,0.433095755901452,0.6194392444553086,2.576124516261012,1.180370584574989,24.648787745199286,853.7631537317953,24.648787745199286,27.607803916009836,34.008413981303576,39.16060647265003,42.47453906966061,46.64782716804755,49.46125028601793,51.351175069809244,52.62444052033754,53.302397454964876,0.0,0.0,0.0,0.21541413037324894,0.0,0.5154182419761479,0.6459213031328708,0.7647694174405941,0.8901471983873025,0.0
8534,19,0.0,20.19,49.15518725826345,34.98728420362467,43.112104169504704,0.23690410414427537,0.0,966.9989228508895,-524.8720798236967,18.09495949589604,0.0,0.0,30.28712178067354,30.28712178067354,740.6527683046969,49.15518725826345,53.29782752353173,54.77995749955957,0.23690410414427537,0.43279609301912786,1.5910306339142948,0.6186202946673006,24.00128229533335,966.9989228508895,24.00128229533335,24.319649059573134,25.306539130016173,27.76355950191957,31.15628621139864,36.374936198620034,40.53641222427324,44.44620994841181,47.66964822720579,49.15518725826345,0.0,0.0,0.0,0.0,0.0,0.14388963526327106,0.3302230863910234,0.49002532008717564,0.6941906872684575,0.0
8535,20,0.0,19.8,45.149633065996426,31.406745713732146,37.056143242309446,0.07971584337060734,0.0,656.6228233468208,-420.0903402759444,13.982554701694545,0.0,0.0,24.25203123647939,24.25203123647939,593.0683741553879,45.149633065996426,49.14793473558824,54.387383398281216,0.07971584337060734,0.23655407686782115,0.9204252558658111,0.20309469768008576,23.951002327628498,656.6228233468208,23.951002327628498,23.997903289961158,24.187571938702707,24.72367180301026,25.964376282226347,28.53957483456983,33.873964949196136,39.30800590138126,43.256572034078744,45.149633065996426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.16355724536946914,0.39445365822478234,0.0
8536,21,0.0,19.47,43.59413483929027,30.007891920248493,32.15786147903122,0.019438914428638474,0.0,295.10816691910077,-209.18516788102227,11.948846747775718,0.0,9.440024410432985,12.4514080081218,0.6917448893400989,295.05143163777126,43.59413483929027,45.14459464549726,53.787968643003886,0.019438914428638474,0.07955954946119,0.6133682421990067,0.06003162854380878,23.925521041808462,295.10816691910077,23.925521041808462,23.935654695507548,24.01341806069386,24.258386710772086,24.909610240866307,26.194812726295098,29.059065052044655,34.963131086927845,42.0495824327311,43.59413483929027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.13607240100046933,0.0
8537,22,0.0,19.18,43.18062146402294,29.690890933067003,29.824343285617303,0.0,0.0,92.43967223559174,-81.53509226978188,11.274629810048694,0.0,7.796779942896136,4.098916204608898,0.0,92.43967223559174,43.18062146402294,43.592160712005075,53.27129938602642,0.0,0.019378527573315853,0.5096539401534108,0.0055137569206595,23.880909590181027,92.43967223559174,23.880909590181027,23.889561932160785,23.954555849448983,24.159783403743543,24.69151026068118,25.80598526198237,28.247374000039123,33.23336647698363,42.32690613542316,43.18062146402294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
8538,23,0.0,18.96,42.641477101789505,29.505931664708832,28.8983319871085,0.0,0.0,19.063389662848333,-17.28836641494348,11.165789490171669,0.0,2.093727571236817,0.8651668009875285,0.0,19.063389662848333,42.641477101789505,43.17521325962044,46.97277928855933,0.0,0.0,0.47942476100040393,0.0,23.817060753044125,19.063389662848333,23.817060753044125,23.84171969753681,23.915561253678234,24.132538691069524,24.660978439685802,25.838723106678067,28.336974484208294,33.27261399107566,41.167155788424786,42.641477101789505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
