hour_index,hour_of_day,I_t_Wm2,T_amb_C,T_w_C,T_w_mean_C,T_pcm_C,f_melt,Q_collector_Wh,Q_load_Wh,Q_pcm_Wh,Q_loss_Wh,Q_pump_Wh,Q_unmet_Wh,draw_kg,vol_ge_target_kg,Edel_target_Wh,T_w_min_C,T_w_max_C,T_pcm_max_C,f_melt_min,f_melt_max,E_stored_kWh,E_rec45_kWh,T_bottom_C,Q_load_net_Wh,T_node1_C,T_node2_C,T_node3_C,T_node4_C,T_node5_C,T_node6_C,T_node7_C,T_node8_C,T_node9_C,T_node10_C,f_node1,f_node2,f_node3,f_node4,f_node5,f_node6,f_node7,f_node8,f_node9,f_node10
2155,0,0.0,24.49,51.479791734996866,35.98698635453093,37.719698908626164,0.09347698940288046,0.0,0.0019354632706376229,-24.155139030368126,12.145378343455796,0.0,0.0,6.0707715268962345e-05,6.0707715268962345e-05,0.0014845695043925289,51.28810508538342,51.47878001537738,53.92824151812841,0.09347698940288046,0.10386415899445683,1.2801524907228543,0.37054396490049335,24.08617366751043,0.0019354632706376229,24.08617366751043,24.313981615531638,24.96674273060297,26.459609895779778,29.232578611288623,35.62112637715317,45.132359476005284,51.27238877630755,51.479791734996866,51.479791734996866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.22710829543392297,0.42723063038624026,0.0
2156,1,0.0,24.1,51.612550703694666,36.07486883767878,37.67710556407959,0.08424240259373722,0.0,0.04370067907179691,-18.832621687302773,12.640157729304164,0.0,0.0,0.001362643587116791,0.001362643587116791,0.03332260332689262,51.47905511298826,51.61162703396381,53.85433896554764,0.08424240259373722,0.0934602206014312,1.2674686323144486,0.35228283890671735,24.10694078243918,0.04370067907179691,24.10694078243918,24.366958846138676,25.06565834156673,26.607307221915914,29.496937399285105,35.844969913042675,44.64333541728051,51.36255242491014,51.612550703694666,51.612550703694666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.19613054412480968,0.39356627403135086,0.0
2157,2,0.0,23.67,51.69727009819356,36.13280615126956,37.653525948985354,0.07535055417630189,0.0,0.6314012548632786,-17.808188532214864,13.12316005252614,0.0,0.0,0.019611052173369798,0.019611052173369798,0.4795761111523832,51.61179890464234,51.69640806726806,53.787018325158805,0.07535055417630189,0.08422662022932598,1.2537140710071912,0.3357731165056072,24.12317868268173,0.6314012548632786,24.12317868268173,24.41470405568075,25.155714208324603,26.747297002891138,29.73479425610885,35.96612467173211,44.22619501483625,51.318768584503395,51.69727009819356,51.69727009819356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.16560061440889304,0.3618532648252202,0.0
2158,3,0.0,22.83,51.74909695078097,36.12504431085224,37.59625967089204,0.06603393947919275,0.0,5.840859126959697,-19.266781776862498,13.968985586151314,0.0,0.0,0.18096714870606603,0.18096714870606603,4.425439321437424,51.69649347443471,51.748268565305196,53.723593156557676,0.06603393947919275,0.07533440339438163,1.2339042262941755,0.3171403302680466,24.126136866116173,5.840859126959697,24.126136866116173,24.443936365730714,25.2134475548601,26.83499537971065,29.892654372199267,35.871805076507044,43.68179324736492,51.12928514133442,51.74909695078097,51.74909695078097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.13203958070056376,0.3301979956537855,0.0
2159,4,0.0,22.07,51.72006415444059,35.82699070941204,37.31875075469996,0.05420962945594121,0.0,34.581179664191694,-28.276793792756838,14.549155972563865,0.0,0.0,1.0707271688700075,1.0707271688700075,26.183968469022627,51.71940904935479,51.754541944948066,53.660274157262585,0.05420962945594121,0.06601549474446129,1.1847738906574175,0.2884171208758435,24.105237646991746,34.581179664191694,24.105237646991746,24.414875291362737,25.145672423287284,26.68481051156253,29.723342786550415,34.95972535428794,42.15603613729873,50.1909301463368,51.72006415444059,51.72006415444059,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.08379762603585249,0.29566978015573603,0.0
2160,5,0.0,21.46,51.15642154637478,34.623596623177484,36.100147456648784,0.03512274091298459,0.0,129.87046006638815,-60.03235665000529,14.3582586167424,0.0,0.0,4.061983284507111,4.061983284507111,99.33328053632816,51.15642154637478,51.719250280910565,53.59119866261174,0.03512274091298459,0.05418350258351009,1.0405451719743506,0.21533815187325914,24.044064293501965,129.87046006638815,24.044064293501965,24.258869164519307,24.78539326169072,25.947329449815232,28.614533707572186,32.26529241923188,37.98421426252194,46.628418744994775,50.625051377550356,51.15642154637478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.24585918639089216,0.0
2161,6,85.47,23.06,48.39226467296016,33.109481522830976,33.610638049004486,0.008014759462213668,105.27092770931198,299.2353163072772,-99.42697514464321,11.398775370228355,0.0,0.0,9.88047153612434,9.88047153612434,241.6208000344211,48.39226467296016,51.15466339013262,53.49137423016078,0.008014759462213668,0.03509815929719837,0.8351820080061477,0.07759810557558672,26.667054751692056,299.2353163072772,26.667054751692056,27.09895578654392,27.219266575614157,27.325753976777005,27.40596201585019,28.841982311555594,31.859014037337467,36.97150507637933,45.17214051494333,48.39226467296016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05610331623549568,0.0
2162,7,326.55,26.62,40.53782705852594,34.670186627248825,33.590866589313244,0.0,469.3518220946976,368.58045347242137,-16.023921210473397,7.599396732155108,0.0,22.88611846240498,15.40981557517495,7.062832138621855,353.9513587818329,40.53782705852594,48.38254323619838,53.11124881654725,0.0,0.007946344039089627,0.9283539798963147,0.0,31.237267766672097,368.58045347242137,31.237267766672097,32.84873737045023,33.176064556440444,33.47769935856145,33.765246176869255,34.14823333551352,34.40774921910959,34.65241225648873,36.43117625856135,40.53782705852594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2163,8,573.92,29.98,42.695808123963324,40.49594427838405,39.51464522583066,0.0,825.0593858244689,299.0538924212793,110.59525493268512,7.806772637726409,0.0,77.78358482450437,15.409815575238177,0.0,299.0538924212793,39.58892820474186,42.695808123963324,41.095906280311034,0.0,0.0,1.4465527006617644,0.0,36.775075021345046,299.0538924212793,36.775075021345046,39.409253626256366,39.84041662049104,40.245839865004875,40.64516461013024,41.22119940050115,41.607149492876204,41.98263052850898,42.34778898756383,42.695808123963324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2164,9,784.97,32.63,52.8320435222346,49.73086864195655,48.00108919506209,0.0,1102.4319701206598,285.02202547945507,158.439484632882,12.842110237042244,0.0,0.9837392569452231,9.88047154288942,8.954177335743536,240.6370609429078,43.02550163438424,52.8320435222346,50.15577719255227,0.0,0.0,2.2511205350659544,0.38702822016367056,45.074425002667944,285.02202547945507,45.074425002667944,47.995052092971505,48.60483632036217,49.19086365571838,49.77178507463127,50.61839992404934,51.18556665438619,51.74288005235882,52.29191959691188,52.8320435222346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2165,10,943.9,34.7,65.15176011573311,60.69015426716597,53.21642936745271,0.10821468372635629,1267.4178061244024,170.6525352277938,308.7387667208971,21.251936576660118,0.0,0.0,4.061983745779348,4.061983745779348,99.33329181645405,53.12935716651752,65.15176011573311,53.3824568318017,0.0,0.10821468372635629,3.326633869385984,1.4625415544836995,56.11177258210741,170.6525352277938,56.11177258210741,58.02637526109443,58.717050449558165,59.46468965192708,60.28348290205199,61.00559061494324,61.923313618501105,62.91717621660437,63.99133009762877,65.15176011573311,0.0,0.038724825028258233,0.052344333437832305,0.06778665202587193,0.0,0.11136798747404386,0.13478267893582638,0.161267893281813,0.1912284159008483,0.0
2166,11,1039.12,36.32,72.00049047216459,65.68322579558924,53.9341296525108,0.4670648262553994,1149.2105318190295,57.278525097873235,714.3217235567365,28.26632105501226,0.0,0.0,1.0707473351304766,1.0707473351304766,26.184461622408115,65.18727434627745,72.00901278136419,54.44774642948411,0.10866969802282958,0.4670648262553994,4.390299555052033,2.5262072401497493,61.51850981581563,57.278525097873235,61.51850981581563,62.14326246794711,63.121073063813434,64.136173992628,65.07904749451424,65.07904749451424,65.37712585233955,66.97119393691885,69.36234088286668,72.00049047216459,0.0,0.28091351152110966,0.32063607561978963,0.3648019775337822,0.0,0.4566906537032145,0.5154400057540769,0.6070983449137657,0.7238732147420573,0.0
2167,12,1033.35,37.44,72.00020143615268,66.70288471962749,57.03094310428685,0.8115713353406391,847.4343402735267,10.138443680132479,737.5588253030494,28.395876497469583,0.0,0.0,0.18153244175507127,0.18153244175507127,4.439263212154967,71.99853038184443,72.00277958356031,62.04002563676383,0.4674157256938363,0.8115713353406391,5.199199575147884,3.335107260245599,61.47745353138456,10.138443680132479,61.47745353138456,61.69776649099281,62.59528673852592,64.14681179499897,66.05029833107498,66.88766196791444,69.25257722445865,71.73236713473781,71.95500152233988,72.00020143615268,0.0,0.4978124524737833,0.5890621723888488,0.6963240854562942,0.0,0.8978006370655481,1.0,1.0,1.0,0.0
2168,13,948.65,37.99,72.00068408653618,68.86564848541067,59.950693641189744,0.963348859012352,541.5824783727724,1.6622446550954393,358.3977555494462,30.203103161557365,0.0,0.0,0.029771249637517143,0.029771249637517143,0.7280374351711346,71.89767237806504,72.00576255026807,62.07274099206467,0.8117398072748183,0.963348859012352,5.70891670570411,3.844824390801825,62.653919177918134,1.6622446550954393,62.653919177918134,62.87309367462146,65.28147337102217,68.82831088882381,71.05575261777257,71.63638231772347,71.75185176035355,71.83230673264474,71.91309066616175,72.00068408653618,0.0,0.799485710308409,0.9439563027780566,1.0,0.0,1.0,1.0,1.0,1.0,0.0
2169,14,786.62,37.98,71.99825658298087,70.00098885261346,61.97368146414654,0.9999999999999998,232.7469645326754,6.615839810481929,114.89295396896654,31.803237773975066,0.0,0.0,0.11845023764567018,0.11845023764567018,2.8966270566718397,71.93555744684274,72.05506526298332,62.07274099206467,0.9634389255053033,0.9999999999999998,5.903244592652398,4.039152277750114,65.07151516979013,6.615839810481929,65.07151516979013,66.01295090483804,70.24713865947109,71.04780383564497,71.31882149660689,71.42242530710124,71.53705374024746,71.66658494899697,71.81846032722024,71.99825658298087,0.0,1.0,1.0,1.0,0.0,1.0,1.0,1.0,1.0,0.0
2170,15,560.58,37.36,72.03005653485624,70.85157001851923,62.05579843261821,0.9999999999999998,143.0584596394086,48.332590389649496,1.7662519752974388,33.44807354803719,0.0,0.0,0.8652275087027939,0.8652275087027939,21.15860180358949,71.93913658438905,72.05344448488749,62.20484703592334,0.9999999999999998,0.9999999999999998,5.964522388354151,4.100430073451866,67.8651165635309,48.332590389649496,67.8651165635309,70.54821407812283,70.96670899406341,71.13924368818377,71.2836504022326,71.39661056231571,71.54147186116428,71.69849570793214,71.86242961316302,72.03005653485624,0.0,1.0,1.0,1.0,0.0,1.0,1.0,1.0,1.0,0.0
2171,16,310.35,36.1,71.37857776679017,69.73033020801313,62.05579843261821,0.9999999999999998,183.13820206206435,227.50353976791004,0.0,34.08303933963594,0.0,0.0,4.098917938755161,4.098917938755161,100.23649458595877,71.37857776679017,72.02338490331628,62.20484703592334,0.9999999999999998,0.9999999999999998,5.886074011308652,4.021981696406366,65.95459046751321,227.50353976791004,65.95459046751321,67.51225876462647,69.06902606324778,70.03092444282164,70.8274359886109,70.83662654558302,70.89327395536924,71.00616897844712,71.15462469077858,71.37857776679017,0.0,1.0,1.0,1.0,0.0,1.0,1.0,1.0,1.0,0.0
2172,17,75.3,33.43,70.45853462831374,60.66646520021504,60.32288516136784,0.9900550489067035,20.043343941171678,679.7931633960443,-56.641650839887355,31.051886137531636,0.0,0.0,12.451408039883635,12.451408039883635,304.49145682492576,70.45853462831374,71.36932812833912,62.20484703592334,0.9900550489067035,0.9999999999999998,5.195272305716247,3.4137944529393427,37.89507731363188,679.7931633960443,37.89507731363188,48.34627727852017,55.37987890906803,60.34939267011051,66.41735271729657,68.1869094591463,69.23833637158309,69.81024512044938,70.12484657396178,70.45853462831374,0.0,0.9303853423469254,1.0,1.0,0.0,1.0,1.0,1.0,1.0,0.0
2173,18,0.0,29.43,64.88654413612628,48.0318810117936,57.190578612160564,0.8211758820773718,0.0,1256.3297154234285,-396.27621515196023,23.934576979657443,0.0,0.0,24.25203123685278,24.25203123685278,593.0683741645133,64.88654413612628,70.45596869255883,62.07274099206467,0.8211758820773718,0.9899851752722051,3.9150080133134444,2.367577885494142,25.48170885751338,1256.3297154234285,25.48170885751338,32.47615107846847,39.723103054614185,44.90132443133229,49.37854351041003,52.96729260759213,56.24857783264753,58.92693037935615,61.06951486254328,64.88654413612628,0.0,0.32861351365215774,0.6084553342529125,0.8111623266365335,0.0,1.0,1.0,1.0,1.0,0.0
2174,19,0.0,28.32,53.58126034256304,40.05014708009179,51.217178659186146,0.5314759821239385,0.0,1227.884370525146,-684.6118125105498,15.175391375037531,0.0,0.0,30.28712178067354,30.28712178067354,740.6527683046969,53.58126034256304,64.86491974532105,61.85687233748069,0.5314759821239385,0.8207518658879227,2.671948251413397,1.3513812492920183,24.169394071237708,1227.884370525146,24.169394071237708,26.5743909281944,32.23919741314555,36.866174874896906,39.26373005197036,43.85179776042311,47.176358187355724,49.57256101007975,51.34649186867292,53.58126034256304,0.0,0.0,0.03239333073709888,0.3024936706572544,0.0,0.689581442714508,0.8225548118039252,0.9088456400673354,0.9644629788874476,0.0
2175,20,0.0,27.44,50.49514944347006,36.63106771712039,44.14618870535431,0.314710811382283,0.0,783.3682133504191,-555.4089798845619,11.259196437934174,0.0,0.0,24.25203123647939,24.25203123647939,593.0683741553879,50.49514944347006,53.57085134177604,54.928393796100664,0.314710811382283,0.5309270526858652,1.8773208416250695,0.8109508584521553,24.03389559809328,783.3682133504191,24.03389559809328,24.46240231063445,26.029891526713595,30.158005665674533,33.76055663409642,38.996778349315434,43.45774342367615,47.28969893433701,49.74345791398124,50.49514944347006,0.0,0.0,0.0,0.0,0.0,0.28063933158888965,0.47468788498220765,0.6581801637642652,0.7894682993406187,0.0
2176,21,0.0,26.57,50.22409230889637,35.50054805613881,40.86477129962642,0.1862054925838481,0.0,381.2562309655243,-312.2655749255666,10.10699264422431,0.0,0.0,12.4514080081218,12.4514080081218,304.491456048205,50.22409230889637,50.49278434251888,54.57831765928519,0.1862054925838481,0.3144428489070221,1.4859576180154088,0.5356362884703854,24.024426460075738,381.2562309655243,24.024426460075738,24.215220567985504,24.91541550780103,26.785460746810262,29.941998089196623,37.22810453490378,43.309515743258636,47.231574224675185,50.18057470773442,50.22409230889637,0.0,0.0,0.0,0.0,0.0,0.0,0.2216456532336078,0.44782111094654964,0.6339716839067795,0.0
2177,22,0.0,25.84,50.919838194500294,35.613864915311076,39.1184437557737,0.12857773041716353,0.0,126.77130994274053,-145.16460964013913,10.465001388112087,0.0,0.0,4.098916204608915,4.098916204608915,100.23645217848873,50.21872310188507,50.918116353742,54.26752912428173,0.12857773041716353,0.186085531482356,1.3487213066845718,0.43993174859523515,24.042017326304148,126.77130994274053,24.042017326304148,24.215538236535195,24.80327710131986,26.298003288187946,29.087707863063606,35.253668234753775,45.00636606028107,49.27813491991734,50.919838194500294,50.919838194500294,0.0,0.0,0.0,0.0,0.0,0.0,0.03628642892362468,0.3345710176208055,0.5291866663757145,0.0
2178,23,0.0,25.39,51.37525650104053,35.946581937124954,38.099861993162214,0.1066567065663442,0.0,27.375128055014542,-61.833774060391,11.179852180788247,0.0,0.0,0.8651668009875234,0.8651668009875234,21.157117234085103,50.91915263472162,51.37400414281273,54.058124542484066,0.1066567065663442,0.12850441585809988,1.3101663264487855,0.4032144912132849,24.0712254174421,27.375128055014542,24.0712254174421,24.270628815902473,24.89046074753634,26.375145857426876,29.130863114251618,35.43598249061973,46.00211351560393,50.84555791768392,51.37525650104053,51.37525650104053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.27422266905308024,0.47237427691132916,0.0
2179,0,0.0,25.06,51.55960573410963,36.11998900848284,37.87573220696074,0.09659466923885507,0.0,0.0019413186144737501,-23.838069284033015,11.703573280300496,0.0,0.0,6.0707715268962345e-05,6.0707715268962345e-05,0.0014845695043925289,51.374548561273926,51.55861680468184,53.94461679482283,0.09659466923885507,0.10663739075211144,1.2984608118499976,0.38257316722522544,24.104908698830673,0.0019413186144737501,24.104908698830673,24.34112990195304,25.02162792462923,26.567943921494237,29.414146658081258,35.95087473857504,45.620409239517166,51.391265599291295,51.55960573410963,51.55960573410963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.23977771733431988,0.4363849673376656,0.0
2180,1,0.0,24.92,51.691035270564214,36.210163120484815,37.82826500741389,0.08767861654421316,0.0,0.04382603707309786,-18.301439808229205,11.948514975586248,0.0,0.0,0.001362643587116791,0.001362643587116791,0.03332260332689262,51.55888902823016,51.690133363398054,53.872650807606625,0.08767861654421316,0.09657847118655488,1.286468470837396,0.3626729120230941,24.138651328666178,0.04382603707309786,24.138651328666178,24.405529352058476,25.132237059265922,26.726293951225248,29.68897051710157,36.17762240872516,45.08089221022049,51.47727091927253,51.691035270564214,51.691035270564214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.21014116729953602,0.40360914850995616,0.0
2181,2,0.0,24.51,51.774986411555616,36.27035401829842,37.802522305642036,0.07908948919617216,0.0,0.6331819423382343,-17.257284143806118,12.412801280842213,0.0,0.0,0.019611052173369798,0.019611052173369798,0.4795761111523832,51.69030396195775,51.77414590678274,53.807107142152574,0.07908948919617216,0.08766337892666876,1.2734224876143603,0.3450582409315794,24.167757133218085,0.6331819423382343,24.167757133218085,24.464455422510103,25.233294615058167,26.876330265276067,29.93637312180713,36.296237371736595,44.62119030258195,51.4283688809731,51.774986411555616,51.774986411555616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1808661324777761,0.37276029189542903,0.0
2182,3,0.0,24.07,51.83143658154161,36.26926740966165,37.74557356928388,0.07008889149899283,0.0,5.8577219352228775,-18.643594546711526,12.861897992758657,0.0,0.0,0.18096714870606603,0.18096714870606603,4.425439321437424,51.77424106553723,51.83063218427692,53.745410339328494,0.07008889149899283,0.07907387827073897,1.2547028676864234,0.32714540148239746,24.188505534606946,5.8577219352228775,24.188505534606946,24.50950710694181,25.305811409491888,26.977176064010173,30.104391070215353,36.19870444174159,44.04646273474672,51.24167051080998,51.83143658154161,51.83143658154161,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1485924398083932,0.34202980068455663,0.0
2183,4,0.0,23.5,51.80952855241796,35.9768903226389,37.46858147260251,0.05866265333141487,0.0,34.68818559017565,-27.48961281699657,13.257807518786137,0.0,0.0,1.0707271688700075,1.0707271688700075,26.183968469022627,51.80889784411105,51.838876802382636,53.68394150888814,0.05866265333141487,0.07007107575101831,1.2067568745774422,0.2994304314077377,24.18161270211618,34.68818559017565,24.18161270211618,24.496379018027884,25.250297025312744,26.834474659596133,29.93919465514777,35.2706068726994,42.4951810197181,50.32272791055151,51.80952855241796,51.80952855241796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.10201405356056564,0.30862451975933847,0.0
2184,5,0.0,23.15,51.2684964995233,34.786898237680134,36.5065336887152,0.037192160529254344,0.0,130.3458143803154,-59.89830303599553,12.811169704454313,0.0,0.0,4.061983284507111,4.061983284507111,99.33328053632816,51.2684964995233,51.80875772585752,53.617112926941125,0.037192160529254344,0.058637382436153684,1.063599890492772,0.22808200454463953,24.11643307865626,130.3458143803154,24.11643307865626,24.348918215666977,24.895113551507055,26.090759823269657,28.816155232429036,32.534389867285554,38.29247098156672,46.97619776881234,50.74074722782037,51.2684964995233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2603451237047804,0.0
2185,6,84.68,24.63,48.63241930338082,33.41800534518046,33.90363407352497,0.011261522091688458,116.32579919726398,301.2605786097083,-99.24429786022527,10.085127518668576,0.0,0.0,9.88047153612434,9.88047153612434,241.6208000344211,48.63241930338082,51.26678567144318,53.520356577783566,0.011261522091688458,0.03716832698454024,0.8685799835616861,0.08830031754993371,26.978666192785806,301.2605786097083,26.978666192785806,27.44324003050834,27.556759567327227,27.651146912587258,27.73261478659453,29.100541329223613,32.139730048796224,37.40544676976667,45.460818838742505,48.63241930338082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.07883065464181921,0.0
2186,7,306.9,27.79,40.96315010325297,34.746337028361566,33.70526528679181,0.0,448.93375811250786,375.0696059305847,-25.700007128586556,6.626445409159523,0.0,18.83820059218159,15.409815575174942,7.70490778758747,357.99927665205627,40.96315010325297,48.622859761508586,53.15673275299706,0.0,0.011195196642647084,0.935817690334497,0.0,31.269457076428914,375.0696059305847,31.269457076428914,32.86669015930603,33.17982037775873,33.46727984168329,33.739404110408394,34.09469646120244,34.33287628304053,34.55690060689191,36.705374314731415,40.96315010325297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2187,8,547.78,31.19,42.38267059611395,40.273125047973764,39.3471710153129,0.0,797.1202813013653,298.59620277394936,105.33276826137374,6.505477003147615,0.0,78.24127447183452,15.409815575238177,0.0,298.59620277394936,39.71468507119692,42.38267059611395,40.87379533593432,0.0,0.0,1.4278362918587695,0.0,36.66241011304424,298.59620277394936,36.66241011304424,39.25336119356588,39.66495158738614,40.04999529979107,40.42859038690627,40.97326095302418,41.34145190149251,41.70062137934211,42.05039118167005,42.38267059611395,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2188,9,765.28,33.69,52.42028607674065,49.370637381963455,47.66877567645138,0.0,1084.380497149366,281.01855721616243,155.36198183946527,11.485743145624967,0.0,1.3175911081136182,9.88047154288942,8.85125575717177,240.30320909173943,42.717268223092944,52.42028607674065,49.78654552664656,0.0,0.0,2.2197124886463846,0.3580827909335514,44.788212568513494,281.01855721616243,44.788212568513494,47.66543677118945,48.26462875893495,48.84053044210395,49.411513983894864,50.24424132667784,50.801828895067366,51.349715730599534,51.88942495222082,52.42028607674065,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2189,10,916.47,35.67,64.5585292185644,60.22653370199414,53.192374649694536,0.09618732484726442,1238.2885933468726,167.9239596540877,291.0014845869771,19.822291119125534,0.0,0.0,4.061983745779348,4.061983745779348,99.33329181645405,52.70618872337713,64.5585292185644,53.34704750625792,0.0,0.09618732484726442,3.270254831220032,1.4061625163177478,55.760001780894164,167.9239596540877,55.760001780894164,57.66203244909731,58.3222693679617,59.037620198002294,59.82279463742598,60.547520660277534,61.4342372932143,62.39559934692069,63.43530559399334,64.5585292185644,0.0,0.03171631885102289,0.04420500071110508,0.058404905498242496,0.0,0.09907491900997202,0.12085045532468651,0.1455359214068606,0.17352375312896132,0.0
2190,11,997.1,37.24,72.00086905634943,66.00794275610363,53.927566901824804,0.4637834509124018,1219.7221483254543,56.479164574497965,731.7313475007925,27.011052983994475,0.0,0.0,1.0707473351304766,1.0707473351304766,26.184461622408115,64.59097098574102,72.00659572384481,54.43887029925232,0.09661652443380056,0.4637834509124018,4.406486761987065,2.5423944470847792,62.145708943177496,56.479164574497965,62.145708943177496,62.614529203443006,63.4521949337349,64.40311831211834,65.64274725498076,65.64274725498076,65.94031330346859,66.94040897675374,68.96617060894722,72.00086905634943,0.0,0.2811193361290601,0.3197735220340438,0.3622692170437351,0.0,0.451537143891673,0.5080731578089406,0.6042766298531972,0.7194351496261625,0.0
2191,12,1006.35,38.21,71.99941483802351,66.90640352427951,57.236702926784744,0.8219599814790397,869.5477460918975,10.13847483182591,768.7489504566635,27.79884510313062,0.0,0.0,0.18153244175507127,0.18153244175507127,4.439263212154967,71.99848645661052,72.00647666500552,62.043041791019135,0.46414175986436923,0.8219599814790397,5.238097188144127,3.374004873241843,61.73554689977196,10.13847483182591,61.73554689977196,61.78052599412796,62.90928142042907,64.49587948767523,66.40302533030392,67.186985336866,69.55911341622851,71.8015831722853,71.9599482625464,71.99941483802351,0.0,0.5150514052874599,0.6068703010990101,0.7140087097564737,0.0,0.9177894542103353,1.0,1.0,1.0,0.0
2192,13,913.0,38.56,71.99983538360344,69.13002931717944,59.96825492185457,0.974290768785185,542.5319214655626,1.662131034764939,355.4273155083632,29.86484293433425,0.0,0.0,0.029771249637517143,0.029771249637517143,0.7280374351711346,71.88612545830806,72.00598804757557,62.04378015771902,0.8225144735840832,0.974290768785185,5.749102135640757,3.885009820738473,63.07810677521478,1.662131034764939,63.07810677521478,63.32717236679909,65.99362020774458,69.94775844446075,71.22871344691343,71.65539804878897,71.75506852181181,71.83276651603718,71.91208460930933,71.99983538360344,0.0,0.8366441065760588,0.9833912749202373,1.0,0.0,1.0,1.0,1.0,1.0,0.0
2193,14,756.4,38.33,72.03786396235016,70.21993874032303,62.03038979705084,0.9999999999999998,208.9326653382364,6.6165006737689716,94.42486372934347,31.634977737418062,0.0,0.0,0.1184502376456706,0.1184502376456706,2.896627056671836,71.94000700265173,72.06614515155886,62.053692226633224,0.9745734675754678,0.9999999999999998,5.919783322567918,4.055691007665633,65.59005024312272,6.6165006737689716,65.59005024312272,67.44435702591151,70.46741834493906,71.1088640603535,71.34151131302573,71.41770024791705,71.52916901449075,71.66346325772373,71.83046238834254,72.03786396235016,0.0,1.0,1.0,1.0,0.0,1.0,1.0,1.0,1.0,0.0
2194,15,539.08,37.54,72.02126296330356,70.89826195287712,62.03038979705084,0.9999999999999998,129.0661956231689,48.330964361453226,0.0,33.275843324793975,0.0,0.0,0.8652275087027939,0.8652275087027939,21.15860180358949,71.93711956423765,72.04578129628067,62.053692226633224,0.9999999999999998,0.9999999999999998,5.967242710504864,4.1031503956025785,68.07335102450344,48.330964361453226,68.07335102450344,70.61058324916263,70.99128300275143,71.15343506095415,71.29509529599176,71.41790539636455,71.56198049942138,71.71323448549332,71.86731063218092,72.02126296330356,0.0,1.0,1.0,1.0,0.0,1.0,1.0,1.0,1.0,0.0
2195,16,288.35,36.26,71.37908996341194,69.46193305519856,62.03038979705084,0.9999999999999998,160.79255594588955,227.48425379489922,0.0,33.80212146657554,0.0,0.0,4.098917938755161,4.098917938755161,100.23649458595877,71.37908996341194,72.01468915929951,62.053692226633224,0.9999999999999998,0.9999999999999998,5.866748891189285,4.002656576287,64.56527708443954,227.48425379489922,64.56527708443954,67.0016783755155,68.9539219038999,70.02762607153143,70.84283149940593,70.85326505911344,70.91277168895328,71.02511158113165,71.16805835798829,71.37908996341194,0.0,1.0,1.0,1.0,0.0,1.0,1.0,1.0,1.0,0.0
2196,17,67.05,34.21,70.4787813087888,60.47564040367942,60.23010048005195,0.9883041998040409,19.76506860359995,679.9806020891606,-61.50073672608215,30.017850406735096,0.0,0.0,12.451408039883628,12.451408039883628,304.49145682492605,70.4787813087888,71.37014479408286,62.053692226633224,0.9883041998040409,0.9999999999999998,5.176515507297053,3.399788416620899,37.48650723329979,679.9806020891606,37.48650723329979,48.03823160459991,54.97701903894767,60.02031619904721,66.19482573775066,68.04925783806871,69.17471925495379,69.79478547490565,70.13481925099437,70.4787813087888,0.0,0.9181293986282874,1.0,1.0,0.0,1.0,1.0,1.0,1.0,0.0
2197,18,0.0,31.49,64.79187090270486,47.93473663184682,57.12422294808888,0.817342533044972,0.0,1255.464620171761,-399.76356234149006,21.73259941760344,0.0,0.0,24.25203123685278,24.25203123685278,593.0683741645133,64.79187090270486,70.47622460832521,62.04378015771902,0.817342533044972,0.9882313224148294,3.899318287707897,2.353331401668277,25.45581354720499,1255.464620171761,25.45581354720499,32.410963113871134,39.638942014445234,44.82278264949063,49.245250969269485,52.82014710909899,56.099803930498474,58.797271926755926,60.955802191673506,64.79187090270486,0.0,0.31608466045328687,0.5995618592171239,0.8057512116443944,0.0,1.0,1.0,1.0,1.0,0.0
2198,19,0.0,30.57,53.53875533654118,40.00693747794891,51.15988969896359,0.5282112727876611,0.0,1224.980685143809,-683.1652133694248,12.858890782785915,0.0,0.0,30.28712178067354,30.28712178067354,740.6527683046969,53.53875533654118,64.77020825573898,61.82817749550554,0.5282112727876611,0.81691674786716,2.6614787117814998,1.3439915233758488,24.176519892266445,1224.980685143809,24.176519892266445,26.495213904007358,32.16070898139739,36.7964572554877,39.193176980400544,43.80091012562874,47.140942643133485,49.548241905604044,51.327051819751915,53.53875533654118,0.0,0.0,0.024745022016545954,0.29721956306659764,0.0,0.6854910915264038,0.8197384262362086,0.9070019525821761,0.9632828540856962,0.0
2199,20,0.0,29.52,50.48670485293077,36.58499358633957,44.07861577705066,0.3129796085266737,0.0,782.8888279926864,-552.605663835102,9.13568462238803,0.0,0.0,24.25203123647939,24.25203123647939,593.0683741553879,50.48670485293077,53.52850362016315,54.92603102200569,0.3129796085266737,0.5276603180182788,1.8694541991665432,0.8070044434029452,24.04573676572822,782.8888279926864,24.04573676572822,24.464294018165017,25.995736446363544,30.04367205653405,33.65211986402982,38.91811797459773,43.36373051358238,47.235257317686745,49.71766510284664,50.48670485293077,0.0,0.0,0.0,0.0,0.0,0.27624946991201665,0.4715978781881137,0.6552987684670604,0.7877111431195253,0.0
2200,21,0.0,28.22,50.21372852264184,35.470243124575546,40.79813222437262,0.18483787471517923,0.0,381.1072273539024,-311.5379693775949,8.425086959384272,0.0,0.0,12.4514080081218,12.4514080081218,304.491456048205,50.21372852264184,50.484344285275895,54.57480049029485,0.18483787471517923,0.31270999497803376,1.4799218848533764,0.5314797802728534,24.04212597258568,381.1072273539024,24.04212597258568,24.23319289269698,24.920467804266142,26.75433475704087,29.872426497104904,37.08694776927547,43.2438657354399,47.18739842208341,50.16098635746333,50.21372852264184,0.0,0.0,0.0,0.0,0.0,0.0,0.2173023355195232,0.44481175368667236,0.631751033800059,0.0
2201,22,0.0,27.07,50.91848936507526,35.597956846948605,39.09404268524362,0.12694867923719252,0.0,126.73906472641198,-144.88668162450148,9.212031350191898,0.0,0.0,4.098916204608915,4.098916204608915,100.23645217848873,50.20732186174201,50.916784741269254,54.26308629028844,0.12694867923719252,0.18471729230408096,1.3439707887768797,0.43650427597110175,24.06912940980288,126.73906472641198,24.06912940980288,24.243637465074393,24.821953134086144,26.289678841194217,29.038818819720706,35.13455535907244,44.945960335484536,49.25212445158552,50.91848936507526,50.91848936507526,0.0,0.0,0.0,0.0,0.0,0.0,0.030735648262694083,0.3310084878464661,0.5268966185511875,0.0
2202,23,0.0,26.28,51.37592644067842,35.927422313312334,38.049709309801244,0.10585502348251813,0.0,27.374045365810673,-60.698496216949586,10.273154521286873,0.0,0.0,0.8651668009875234,0.8651668009875234,21.157117234085103,50.91782779523796,51.37468273094154,54.05354470343948,0.10585502348251813,0.12687507921615968,1.3063235888897555,0.3998099608174794,24.108775392774206,27.374045365810673,24.108775392774206,24.306381421538944,24.916248594865923,26.375200268582738,29.089779819634693,35.331935896102955,45.814433436671024,50.81418941595462,51.37592644067842,51.37592644067842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.270362815179937,0.47062234919768986,0.0
