hour_index,hour_of_day,I_t_Wm2,T_amb_C,T_w_C,T_w_mean_C,T_pcm_C,f_melt,Q_collector_Wh,Q_load_Wh,Q_pcm_Wh,Q_loss_Wh,Q_pump_Wh,Q_unmet_Wh,draw_kg,vol_ge_target_kg,Edel_target_Wh,T_w_min_C,T_w_max_C,T_pcm_max_C,f_melt_min,f_melt_max,E_stored_kWh,E_rec45_kWh,T_bottom_C,Q_load_net_Wh,T_node1_C,T_node2_C,T_node3_C,T_node4_C,T_node5_C,T_node6_C,T_node7_C,T_node8_C,T_node9_C,T_node10_C,f_node1,f_node2,f_node3,f_node4,f_node5,f_node6,f_node7,f_node8,f_node9,f_node10
6115,0,0.0,19.71,25.845994664512762,24.421334304817776,24.328127703815355,0.0,0.0,0.00013754367790640382,-0.8140815059804603,4.790438774849186,0.0,0.0013470258264861158,6.070771526896329e-05,0.0,0.00013754367790640382,25.84599466451276,25.99077644867435,25.407682065852295,0.0,0.0,0.03835271761232689,0.0,23.782935147151107,0.00013754367790640382,23.782935147151107,23.808426317105276,23.825188462541153,23.871817402989908,23.99119631534564,24.137777354499285,24.395420268688646,24.780472000075466,25.303999456075292,25.845994664512762,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6116,1,0.0,19.51,25.706159737380347,24.361763423758592,24.28718597990955,0.0,0.0,0.002860920190269995,-0.7643702897391877,4.929430357081502,0.0,0.030461683136623115,0.0013626435871167979,0.0,0.002860920190269995,25.706159737380347,25.844491786889193,25.33921768226509,0.0,0.0,0.03342042633505677,0.0,23.720051569565697,0.002860920190269995,23.720051569565697,23.761266971789492,23.783761632880484,23.835670332223774,23.962172787279712,24.104177784294755,24.360824622561786,24.741971127005645,25.241465724408634,25.706159737380347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6117,2,0.0,19.34,25.571006258096908,24.300958362220143,24.243240586031508,0.0,0.0,0.03804138365877315,-0.8204479500801215,5.036677908868792,0.0,0.44153472749361355,0.01961105217337,0.0,0.038041383658773145,25.571006258096908,25.70471152596051,25.279463078273025,0.0,0.0,0.028345707042533485,0.0,23.657269584446848,0.03804138365877315,23.657269584446848,23.712000504890085,23.741064295862927,23.79830414618625,23.93101932464721,24.068954169571278,24.323253222834087,24.697782418766664,25.170431416139273,25.571006258096908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6118,3,0.0,19.19,25.434458973261798,24.236575468187944,24.19292973780598,0.0,0.0,0.3224586395512618,-0.9392891643657132,5.121427577995469,0.0,4.102980681886114,0.18096714870606712,0.0,0.3224586395512618,25.434458973261798,25.569546283326357,25.212182157279397,0.0,0.0,0.022901820824983314,0.0,23.59954417044953,0.3224586395512618,23.59954417044953,23.660322581493503,23.6964581215447,23.758478821204566,23.8960181902306,24.029030082311305,24.277149549199187,24.640137738312912,25.083346722042457,25.434458973261798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6119,4,0.0,19.04,25.27029465361923,24.15682285693304,24.121332729565584,0.0,0.0,1.7206509768343894,-1.3366956911509096,5.195995461218979,0.0,24.4633174921882,1.0707271688699929,0.0,1.7206509768343894,25.27029465361923,25.432723859499458,25.130578849878493,0.0,0.0,0.015985174386932567,0.0,23.573818876283987,1.7206509768343894,23.573818876283987,23.605154518652835,23.644813798761113,23.708402109130358,23.846930225331267,23.96867137851851,24.194677563158674,24.529030034796655,24.935255716589005,25.27029465361923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6120,5,0.0,18.98,24.996612072680854,24.036831891467923,24.000677287994336,0.0,0.0,5.496656785566833,-2.252602627202906,5.151202960293261,0.0,93.83662375076187,4.061983284507146,0.0,5.496656785566833,24.996612072680854,25.26755746601816,25.00193247781814,0.0,0.0,0.005337314641082807,0.0,23.612526872573408,5.496656785566833,23.612526872573408,23.612526872573408,23.612526872573408,23.63822837789246,23.75812767416297,23.85654873840946,24.02610969085402,24.287542670142905,24.628607618407816,24.996612072680854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6121,6,33.92,19.79,24.526810534652377,24.064914911412536,23.985761362442446,0.0,14.99039518297942,9.016826982711686,-0.2784760691087023,4.287194897690911,0.0,232.60397305170676,9.880471536124386,0.0,9.016826982711686,24.526810534652377,24.991642966385236,24.73952711584747,0.0,0.0,0.007023687943668368,0.0,23.89721647574607,9.016826982711686,23.89721647574607,23.91457094505386,23.930886853534904,23.94678083299443,23.962197449198605,23.982635386150847,23.996758897637843,24.03253602791629,24.205984720370584,24.526810534652377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6122,7,86.53,21.17,25.322610558406645,25.00909768825565,24.82001500286276,0.0,102.47881272474889,17.425720455026084,15.575277150303371,3.4173650858077904,0.0,359.41175678921167,15.409815575174942,0.0,17.42572045502608,24.547402835282572,25.322610558406645,25.061249431178243,0.0,0.0,0.0886594151276016,0.0,24.608235395624163,17.425720455026084,24.608235395624163,24.799475230717274,24.865566265265468,24.93010989070208,24.993996067921074,25.085675865923786,25.147307026431868,25.207369655368137,25.265875801648942,25.322610558406645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6123,8,142.68,23.18,27.266950904262124,26.69417310509766,26.373475960654574,0.0,196.0086726458531,46.35714742721445,29.002672313893786,2.7512984191885312,0.0,330.4803298185693,15.409815575238177,0.0,46.35714742721444,25.41269747811972,27.266950904262124,26.78764216021094,0.0,0.0,0.23555964192705653,0.0,25.88336025426949,46.35714742721445,25.88336025426949,26.34789810785841,26.464708819734398,26.5773293652003,26.688622126536995,26.84913323853158,26.95697313051695,27.062464673020642,27.165846575468986,27.266950904262124,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6124,9,215.05,24.66,30.320878812194387,29.434864862506622,28.88768900703934,0.0,301.4049991420026,59.19700138367741,46.93963935551052,3.5138217407253127,0.0,182.42379881617532,9.88047154288942,0.0,59.19700138367741,27.37990090081653,30.320878812194387,29.525618713033648,0.0,0.0,0.47425381794467814,0.0,28.22248538372902,59.19700138367741,28.22248538372902,28.888144784978625,29.06706640668218,29.24077160034324,29.413065036179255,29.664425495169645,29.832685326572243,29.997977274042544,30.160759055117616,30.320878812194387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6125,10,224.75,25.58,33.24246793226537,32.34222134670199,31.711784725615924,0.0,299.0476495944796,37.51183609820409,52.7250603229666,5.395394977223663,0.0,61.82145571825109,4.061983745779406,0.0,37.51183609820409,30.365005801859773,33.24246793226537,32.37019480693171,0.0,0.0,0.7303942364637528,0.0,31.207225254766502,37.51183609820409,31.207225254766502,31.75149955122914,31.93485392193193,32.11417341431365,32.29223529493585,32.55323471070853,32.72837174680123,32.90132424883616,33.07270472775538,33.24246793226537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6126,11,194.0,25.76,35.381393327590466,34.671150808964605,34.13095192599627,0.0,228.75969722616702,12.845387274280226,45.165160561797336,7.803867875809724,0.0,13.339074348127822,1.070747335130462,0.0,12.845387274280224,33.238015503240966,35.381393327590466,34.66324599701843,0.0,0.0,0.938504678539844,0.0,33.85495148976123,12.845387274280226,33.85495148976123,34.173678404246594,34.32094180057992,34.46577243006562,34.609562828330255,34.81976258344108,34.96179750209966,35.10247777737069,35.24234459158312,35.381393327590466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6127,12,204.75,25.69,37.746411175915824,37.03842933875316,36.480048968695876,0.0,222.39296213509084,2.6745554597528596,43.85697073442883,10.233033402524896,0.0,1.7647077524021335,0.18153244175506972,0.0,2.6745554597528596,35.41664115969437,37.746411175915824,37.01634774155685,0.0,0.0,1.1479900518126587,0.0,36.27619901589546,2.6745554597528596,36.27619901589546,36.522054129084,36.66992303377679,36.816394467185305,36.9621895205597,37.17551502820919,37.31988105109752,37.46290129017222,37.60508133523187,37.746411175915824,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6128,13,191.7,25.5,39.487291704931806,38.91004248327723,38.46037417713532,0.0,180.95529880970167,0.5066203423494303,36.97210593367849,12.527767229796504,0.0,0.22141709282169916,0.02977124963751734,0.0,0.5066203423494303,37.75170609870469,39.487291704931806,38.90082976202639,0.0,0.0,1.3159109630502293,0.0,38.29490422796464,0.5066203423494303,38.29490422796464,38.485886256825005,38.60736303417524,38.72749662637565,38.8468641266859,39.01978811587454,39.13788836554734,39.254948547503794,39.3714121526668,39.487291704931806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6129,14,134.7,25.1,39.787976083346756,39.54570488761455,39.383836181750496,0.0,78.00958670732993,2.1437655151234467,17.240771826190997,14.150456596629988,0.0,0.7528615415483849,0.11845023764567016,0.0,2.1437655151234467,39.4045459749797,39.787976083346756,39.573372089540115,0.0,0.0,1.3776263276458243,0.0,39.27391274897979,2.1437655151234467,39.27391274897979,39.371791479986626,39.42350638920687,39.47414929528867,39.524222557800144,39.59368529255043,39.64310149466382,39.691873229186285,39.74015935398489,39.787976083346756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6130,15,121.53,24.49,39.832189838298255,39.710249440338245,39.6870454988029,0.0,48.22321443802381,15.89115033874755,5.660831333341453,15.15875078672027,0.0,5.267451464841956,0.8652275087027939,0.0,15.891150338747552,39.71564012321267,39.832189838298255,39.76590337827206,0.0,0.0,1.3947996409583991,0.0,39.49397049972593,15.89115033874755,39.49397049972593,39.657064588820354,39.680067159516035,39.70163042963747,39.722907661735164,39.749398894374096,39.77033246757828,39.79107021617959,39.81168824471573,39.832189838298255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6131,16,60.83,23.64,39.58527918268452,38.505240280922955,39.36029037330694,0.0,0.0,74.98929364963793,-6.100424850789419,15.420493030212072,0.0,25.247200936321015,4.098917938755161,0.0,74.98929364963793,39.58498069492159,39.82946369908614,39.77423279201996,0.0,0.0,1.3043898542785637,0.0,34.27831693546586,74.98929364963793,34.27831693546586,37.70617109380594,38.99908103576268,39.387630757166036,39.560719656568935,39.56321350918192,39.567108228624015,39.58045182558084,39.58527918268452,39.58527918268452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6132,17,11.2,22.61,39.34885316445391,35.659256837277475,37.24287255268849,0.0,0.0,224.40459221241028,-39.531585840618185,14.248341408009235,0.0,80.0868646125137,12.451408039883749,0.0,224.40459221241028,39.34885316445391,39.582549853957666,39.63808698407796,0.0,0.0,1.0657369206581395,0.0,27.076987829827964,224.40459221241028,27.076987829827964,30.161305378156804,33.24320665156782,35.73890325919181,37.97384728620923,38.726001460746694,39.10442473631378,39.27799632082411,39.34434986249239,39.34885316445391,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6133,18,0.0,21.72,37.793106471133264,30.770221763006766,32.49380951009918,0.0,0.0,419.42664154414325,-88.66365036816002,11.30198306172541,0.0,173.64173262036897,24.252031236852616,0.0,419.42664154414325,37.793106471133264,39.34580952137022,39.41066271969563,0.0,0.0,0.6350082960522743,0.0,24.270343978605666,419.42664154414325,24.270343978605666,24.90247739908685,25.93740998725519,27.392684605960362,30.090079727000035,31.984276119408314,33.75086727143192,35.27633310047986,36.51207188698879,37.793106471133264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6134,19,0.0,21.42,31.543596313761448,26.57223880421005,27.40712480653698,0.0,0.0,381.54358211340633,-94.96695033212477,7.138367362062539,0.0,359.1091861912888,30.28712178067374,0.0,381.54358211340633,31.543596313761444,37.748053723653484,37.677607560874016,0.0,0.0,0.24632634657682081,0.0,23.975780462291453,381.54358211340633,23.975780462291453,24.048787938399457,24.213881471197745,24.522689049298428,25.23825885473557,26.035701617650865,27.037086334427876,28.210491746848326,29.52200437477919,31.543596313761448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6135,20,0.0,21.14,27.39102018657986,24.96536672642611,25.162291336298228,0.0,0.0,149.70362689446506,-41.910399620947956,4.632772446376163,0.0,443.36474726092587,24.25203123647955,0.0,149.70362689446503,27.39102018657986,31.489379667163675,31.4602304682438,0.0,0.0,0.09198994723599145,0.0,23.953914471553514,149.70362689446506,23.953914471553514,23.960721363999482,23.99112097492386,24.06569564119763,24.261199559976024,24.52763551269847,24.923255510119247,25.466076013484606,26.175717266358713,27.39102018657986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6136,21,0.0,20.91,26.044390006574837,24.525076497741566,24.51227947249183,0.0,0.0,39.055029217996726,-12.135535812189167,3.885739824091542,0.0,265.43642683020727,12.451408008121792,0.0,39.05502921799672,26.044390006574837,27.37329762164799,27.127775257068947,0.0,0.0,0.04904917819389776,0.0,23.936093651129408,39.055029217996726,23.936093651129408,23.936093651129408,23.943122361360164,23.975619624694932,24.073837067069338,24.21478508084118,24.445728786238945,24.786209147267453,25.26244075564019,26.044390006574837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6137,22,0.0,20.64,25.63609403184831,24.39335833975801,24.323592103932963,0.0,0.0,8.872497127765964,-3.522739269780372,3.866001005031145,0.0,91.3639550507219,4.098916204608886,0.0,8.872497127765962,25.636094031848305,26.039511270930007,25.618200066639616,0.0,0.0,0.03631068006110634,0.0,23.904016175740754,8.872497127765964,23.904016175740754,23.904016175740754,23.908912447545568,23.935695229298425,24.01785138154913,24.133563632562065,24.32901797553138,24.623150821244103,25.042420217850133,25.63609403184831,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6138,23,0.0,20.42,25.46585471588439,24.332087701889826,24.25469612555728,0.0,0.0,1.5888299341753191,-1.2862682351639068,3.9842840375338926,0.0,19.568287299909837,0.8651668009875285,0.0,1.5888299341753191,25.46585471588439,25.634194901295835,25.17038799956889,0.0,0.0,0.03073756608940702,0.0,23.85833311221919,1.5888299341753191,23.85833311221919,23.865625573555977,23.873773489854926,23.9033703638559,23.988524471622686,24.09830301298454,24.289187861425027,24.577447825849124,24.98271431532208,25.46585471588439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6139,0,0.0,20.31,25.349456045439418,24.284314982347503,24.21750391707891,0.0,0.0,0.00010146133801920674,-0.6943679078113246,4.036720290897976,0.0,0.0013831081663733126,6.070771526896329e-05,0.0,0.00010146133801920674,25.349456045439418,25.464595420890024,25.031964336666654,0.0,0.0,0.026700744337174037,0.0,23.804958951357754,0.00010146133801920674,23.804958951357754,23.826502948467613,23.838404019294643,23.87281914128275,23.964899939179187,24.071401957692885,24.263870794618697,24.553022920189342,24.946180023576307,25.349456045439418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6140,1,0.0,20.28,25.24001306507531,24.2360915073984,24.182986264363088,0.0,0.0,0.0020987750972588917,-0.6444347157489667,4.016327222272912,0.0,0.031223828229634223,0.0013626435871167979,0.0,0.002098775097258892,25.24001306507531,25.34828048152693,24.975680645584664,0.0,0.0,0.022682318339806173,0.0,23.753128783938106,0.0020987750972588917,23.753128783938106,23.787566363305377,23.804246033820633,23.84298396650333,23.940407161823877,24.043450959036004,24.235001154033565,24.521061344714944,24.89567302998646,25.24001306507531,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6141,2,0.0,20.19,25.13479632441429,24.187366134564684,24.146861906371193,0.0,0.0,0.027760028597396975,-0.6744314442751531,4.055778355992829,0.0,0.45181608255498984,0.01961105217337,0.0,0.027760028597396975,25.13479632441429,25.23888621902501,24.92658438318799,0.0,0.0,0.018598779955226557,0.0,23.702148465767454,0.027760028597396975,23.702148465767454,23.747305947117162,23.769402780172978,23.81247339952094,23.914581484862197,24.014556883206406,24.204183572499762,24.485078997158507,24.839071137591553,25.13479632441429,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6142,3,0.0,20.13,25.029510478142384,24.136718272306766,24.1064554604775,0.0,0.0,0.23402326186255945,-0.754376802162793,4.06396888264252,0.0,4.191416059574817,0.18096714870606712,0.0,0.23402326186255945,25.029510478142384,25.133671022148725,24.872467855846278,0.0,0.0,0.014300787810718951,0.0,23.65639515662576,0.23402326186255945,23.65639515662576,23.705807934145604,23.73369416022422,23.780656607219925,23.88622749549953,23.982784033932184,24.167598782086632,24.439592334832543,24.77108934862298,25.029510478142384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6143,4,0.0,20.08,24.904937050212133,24.07587481212396,24.05073909910472,0.0,0.0,1.241542543398917,-1.0402085506635819,4.055623939424815,0.0,24.94242592562368,1.0707271688699929,0.0,1.241542543398917,24.904937050212133,25.02819415164679,24.808125906159447,0.0,0.0,0.009003621327907897,0.0,23.638551114556794,1.241542543398917,23.638551114556794,23.662536414808518,23.693235206642644,23.74166311644862,23.847638740041802,23.936630036247784,24.104641264705908,24.354790964769,24.65828579503494,24.904937050212133,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6144,5,0.0,19.98,24.698565635137303,23.985828945230242,23.9592794139119,0.0,0.0,3.9308781023496695,-1.7075261957982133,4.0767741247385265,0.0,95.40240243397898,4.061983284507146,0.0,3.9308781023496695,24.698565635137303,24.90287432471624,24.709266991470372,0.0,0.0,0.000995969100838238,0.0,23.6714599714585,3.9308781023496695,23.6714599714585,23.6714599714585,23.6714599714585,23.687716760790035,23.778534255689227,23.851248630254965,23.977039036535306,24.17203497461805,24.4265361341103,24.698565635137303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6145,6,53.42,20.44,24.56834295136357,24.426616870315673,24.329923632506663,0.0,48.36045452760977,6.806738439494359,6.9198216814043825,3.7938394780495246,0.0,234.81406159492423,9.880471536124386,0.0,6.806738439494359,24.490026743913706,24.694826203330496,24.510459460089464,0.0,0.0,0.03875584571089939,0.0,24.246102976897262,6.806738439494359,24.246102976897262,24.324039377934835,24.359035435472126,24.392024403371565,24.423143480543633,24.462117990457564,24.489195462039092,24.51571430847177,24.542241021758677,24.56834295136357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6146,7,153.15,21.58,26.88576155989933,26.276669084798563,25.914290738375573,0.0,201.34011270241905,38.44989960973959,29.579681269715074,3.870253021158277,0.0,338.38757763449803,15.409815575174942,0.0,38.44989960973958,24.701126932167355,26.885761559899326,26.36342443757149,0.0,0.0,0.19777580578243886,0.0,25.47434771150057,38.44989960973959,25.47434771150057,25.884729630983283,26.010137862645117,26.132269109657184,26.253355936966773,26.4284023340129,26.546413153143718,26.66195745696517,26.775171670064267,26.88576155989933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6147,8,267.7,23.24,30.490137265054095,29.414611120135024,28.825260078119904,0.0,371.76358768830625,93.11676141221362,54.34696601349053,4.751412527877273,0.0,283.7207158335703,15.409815575238177,0.0,93.1167614122136,27.050894374768472,30.490137265054095,29.596614363816077,0.0,0.0,0.47167121953065855,0.0,27.859746887441084,93.11676141221362,27.859746887441084,28.778234248940905,28.996307915740903,29.206071253871475,29.413328749346288,29.712305478167323,29.913075129201506,30.109456916353228,30.301910924147915,30.490137265054095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6148,9,418.7,25.0,36.403370502655996,34.69336292541148,33.643832796283554,0.0,582.8964950957148,116.33655349840122,89.96137615471173,7.266770344293738,0.0,125.2842467014515,9.88047154288942,0.0,116.3365534984012,30.712905316226493,36.403370502655996,34.87219799024647,0.0,0.0,0.9309643907837064,0.0,32.342786857753524,116.33655349840122,32.342786857753524,33.6431882777556,33.987834377954414,34.32236575680747,34.65425335570579,35.138419343959804,35.46264384498872,35.78116375831221,36.09484123518087,36.403370502655996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6149,10,522.1,26.32,43.767663710991165,41.64510722304239,40.1362157431872,0.0,698.2542262893425,78.58470675804449,121.21093497773798,12.074625765764264,0.0,20.748585058410754,4.061983745779406,0.0,78.58470675804449,36.58732055666607,43.767663710991165,41.693177254495936,0.0,0.0,1.538559284549253,0.0,39.023691594042766,78.58470675804449,39.023691594042766,40.23077925600447,40.66352395284655,41.08825529264669,41.51070325798317,42.13152942431536,42.5475582930731,42.95828773857599,43.36504572416453,43.767663710991165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6150,11,594.35,27.2,51.958676619153664,49.605169085732044,47.77229852928565,0.0,748.4015561721843,30.255097582867705,142.56348426148023,18.651327361167024,0.0,0.05931186853585947,1.070747335130462,0.9815183905362562,26.125149753872236,43.92786096849244,51.958676619153664,49.53733479639761,0.0,0.0,2.2380544157774183,0.37396210087513376,46.97189479427975,30.255097582867705,46.97189479427975,47.92904993122174,48.41635408327287,48.898246914599206,49.378079590362,50.084645568379514,50.55927480557279,51.02903385922374,51.49553193985467,51.958676619153664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6151,12,545.88,27.55,57.99257157653508,55.87057851133019,53.023740313475265,0.021617202112044327,610.5744631018715,6.539301873103519,140.26662301056646,25.40450907988173,0.0,0.0,0.1815324417550713,0.1815324417550713,4.439263212154969,51.97837996266506,57.99257157653508,53.09921773232397,0.0,0.021617202112044327,2.8166850679263105,0.9525927530240262,53.92312616673062,6.539301873103519,53.92312616673062,54.521119262144914,54.86605297051771,55.204804156767366,55.568918386802736,56.01576787578599,56.442363428407525,56.911596861637406,57.427273827259334,57.99257157653508,0.0,0.0,0.002691313306347021,0.007394995621021685,0.0,0.02226535070931518,0.030150799460502233,0.039209089525139594,0.049608866161984566,0.0
6152,13,601.45,27.37,62.4317735628636,59.80722045169813,53.38088256998846,0.1904412849942305,644.0099195687706,1.2721802902861985,336.4226420528913,30.88501675810762,0.0,0.0,0.029771249637517143,0.029771249637517143,0.7280374351711346,58.01415557734379,62.4317735628636,53.557363637674875,0.021775010937890346,0.1904412849942305,3.428537790446747,1.5644454755444623,57.69994597537218,1.2721802902861985,57.69994597537218,57.97079528073494,58.44374228658482,58.954941657864126,59.50574177740348,59.75072114313805,60.348711231241154,60.99385371083038,61.68710193473903,62.4317735628636,0.0,0.11356677625325165,0.1310062254143562,0.15036513660568016,0.0,0.19321284391497992,0.21892413023416196,0.2473320636997443,0.27868181883743925,0.0
6153,14,419.9,26.83,61.70483318085604,59.011123848416176,53.75159578924758,0.37579789462378976,351.076546395373,5.247363362461876,368.96809328285025,32.5605805403144,0.0,0.0,0.11845023764566935,0.11845023764566935,2.8966270566718215,61.70483318085604,62.43068537981729,53.99624300548863,0.19081795000918922,0.37579789462378976,3.7418063929393837,1.8777140780370993,57.56539499899825,5.247363362461876,57.56539499899825,57.620906168701765,57.94707157645273,58.29598543685043,58.6669291135171,58.66730869425189,59.05663713629844,59.47467907538884,59.91841211916509,61.70483318085604,0.0,0.2670998189365738,0.29486517464548234,0.32520144568831716,0.0,0.37828563722791547,0.4133630964074296,0.4536485867164938,0.4981215027443163,0.0
6154,15,222.95,26.07,60.413582599953415,56.04400947782435,53.95576192926591,0.4778809646329537,64.191027764762,37.345645282443094,203.2050314958627,31.236714137636582,0.0,0.0,0.8652275087027849,0.8652275087027849,21.158601803589494,60.41358259995342,61.7033363403663,54.28645560254775,0.37609154487142776,0.4778809646329537,3.7374150612841373,1.8733227463818527,54.913365415169515,37.345645282443094,54.913365415169515,55.05998887700001,55.127905253889885,55.19267437563652,55.25333027176814,55.25333027176814,55.25333027176814,55.30891869950492,55.43175194128191,60.413582599953415,0.0,0.3532027236523892,0.3827579177446417,0.4148332728196737,0.0,0.47154867699181535,0.5078114826920286,0.5717848772562535,0.6432278012738739,0.0
6155,16,133.48,24.97,57.75395681808608,52.900777640660046,53.98312912402136,0.49156456201067983,3.6333726083992017,166.98635333348358,27.238364166242814,29.32720776184275,0.0,0.0,4.098917938755124,4.098917938755124,100.23649458595827,57.753956818086074,60.408348004338265,54.33030873562123,0.47797716091353915,0.4938633003636003,3.5447348727975063,1.6830953422833896,44.789058198819724,166.98635333348358,44.789058198819724,51.36667971984744,53.215007555941824,53.71976695165235,54.11172644120891,54.11172644120891,54.11172644120891,54.14451275550743,54.38662566163264,57.75395681808608,0.0,0.3350590857301923,0.3916062581266123,0.42900791444508146,0.0,0.4911660975366677,0.535853732312551,0.5931044781130395,0.6651543678106147,0.0
6156,17,21.27,23.4,54.84278239993337,48.02982304563653,53.83287364617579,0.4164368230878962,0.0,463.8576150167064,-149.54815281952904,26.49049786630296,0.0,0.0,12.45140803988367,12.45140803988367,304.491456824927,54.84278239993337,57.74527331898799,54.330568701235336,0.4164368230878962,0.49154028083418344,3.054386759914632,1.383267108708631,30.324780098563366,463.8576150167064,30.324780098563366,40.543998433720624,46.58448675816101,50.05042926458479,52.161798125134375,53.10496254434121,53.635639903923995,53.887625814799016,54.08569712663449,54.84278239993337,0.0,0.04554515550426964,0.25495537331573903,0.36643775607181095,0.0,0.48151689101405093,0.5256321421062399,0.5832166521873376,0.6577537914158254,0.0
6157,18,0.0,21.91,52.827282920403675,40.706229117541724,48.56319070298326,0.2861956732291595,0.0,843.2662171734041,-352.7764289258899,21.91090642655716,0.0,0.0,24.25203123685278,24.25203123685278,593.0683741645133,52.827282920403675,54.838607479744596,54.3154732234581,0.2861956732291595,0.41625688917806514,2.1892096363148847,0.8482724312122139,24.631976246086158,843.2662171734041,24.631976246086158,26.658529886099846,31.408103310275468,37.52609729999805,41.734263474487236,45.47915232293232,48.20890346346358,50.48790025917149,51.96157062390517,52.827282920403675,0.0,0.0,0.0,0.06951262644885142,0.0,0.3616790797466938,0.44232118076580396,0.5156870742651863,0.6141697513775808,0.0
6158,19,0.0,21.41,47.291733331035125,33.65378185962238,41.60117121373993,0.12137720644793819,0.0,929.6221380188775,-451.90986116123383,15.717439425059695,0.0,0.0,30.28712178067354,30.28712178067354,740.6527683046969,47.291733331035125,52.82173863263315,54.22798503177443,0.12137720644793819,0.2859156443588249,1.243870058871074,0.34511512976475556,24.00107590537883,929.6221380188775,24.00107590537883,24.228680212804896,24.888141570065475,26.42127175587161,29.202821227662916,34.427695160553,38.94453331011574,42.47101759095432,45.275635662939145,47.291733331035125,0.0,0.0,0.0,0.0,0.0,0.0,0.1421598794114922,0.288970651459031,0.4185099142650441,0.0
6159,20,0.0,20.99,42.68371330087637,29.938854669299577,33.78251876778165,0.01853317067550435,0.0,595.4057592390049,-346.8516686758623,11.363552560385457,0.0,13.989982922669931,24.25203123647939,13.052308477966466,579.0783912327197,42.68371330087637,47.282261636927394,53.836175544098516,0.01853317067550435,0.12113768242504008,0.6371007470716811,0.05920835683323752,23.95694746616955,595.4057592390049,23.95694746616955,23.990983039022524,24.119678566909958,24.464812603489218,25.311822579453693,26.847476018375858,29.798529063577625,35.0918230425922,40.30314944988295,42.68371330087637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.12973219472853043,0.0
6160,21,0.0,20.72,39.29046744989232,28.18112216836691,28.444095140438893,0.0,0.0,249.95290074966405,-135.86667832117777,8.894838970029504,0.0,54.538555298539855,12.4514080081218,0.0,249.95290074966405,39.29046744989232,42.677650675060136,53.25830953663893,0.0,0.01845068118849502,0.3782530073520024,0.0,23.93789945380298,249.95290074966405,23.93789945380298,23.94534364783491,23.998378812287275,24.159035333044578,24.589869668710673,25.370977784355762,26.948275571059835,29.952183010551977,35.29565882768008,39.29046744989232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6161,22,0.0,20.62,37.147685760220995,27.51069737964431,26.91436061072419,0.0,0.0,67.8822871098478,-28.55970667948349,7.5841884103016275,0.0,32.35416506864005,4.098916204608886,0.0,67.8822871098478,37.147685760220995,39.26700755392001,40.06924529063185,0.0,0.0,0.302786531831855,0.0,23.90698488370697,67.8822871098478,23.90698488370697,23.912937295947273,23.956651572849452,24.091140122275785,24.439153543747274,25.10763117230463,26.447798044946808,28.972762751978024,33.21446774168805,37.147685760220995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
6162,23,0.0,20.56,36.27742072664988,27.319611801081713,26.56088765933332,0.0,0.0,12.80808726946903,-6.599239027922971,7.160596345230182,0.0,8.349029964616118,0.8651668009875285,0.0,12.80808726946903,36.27742072664988,37.13800522003481,34.57613111865673,0.0,0.0,0.2828178482171668,0.0,23.86373102356672,12.80808726946903,23.86373102356672,23.88041007557735,23.92966777124712,24.07152923291558,24.41271450053873,25.106202614559052,26.45997753263896,28.94265883887632,32.82612437247268,36.27742072664988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
