hour_index,hour_of_day,I_t_Wm2,T_amb_C,T_w_C,T_w_mean_C,T_pcm_C,f_melt,Q_collector_Wh,Q_load_Wh,Q_pcm_Wh,Q_loss_Wh,Q_pump_Wh,Q_unmet_Wh,draw_kg,vol_ge_target_kg,Edel_target_Wh,T_w_min_C,T_w_max_C,T_pcm_max_C,f_melt_min,f_melt_max,E_stored_kWh,E_rec45_kWh,T_bottom_C,Q_load_net_Wh,T_node1_C,T_node2_C,T_node3_C,T_node4_C,T_node5_C,T_node6_C,T_node7_C,T_node8_C,T_node9_C,T_node10_C,f_node1,f_node2,f_node3,f_node4,f_node5,f_node6,f_node7,f_node8,f_node9,f_node10
2611,0,0.0,27.35,54.65722204335181,40.50792460867856,42.81017175994817,0.13457317842290029,0.0,0.0018895760519541443,-33.03350750205389,13.660792726265015,0.0,0.0,6.0707715268962345e-05,6.0707715268962345e-05,0.0012163996814079944,54.42302148494688,54.65610076157027,56.59090294697123,0.13457317842290029,0.14879553195339057,1.4949549897953904,0.6423228017776103,27.85633168307742,0.0018895760519541443,27.85633168307742,28.205453584491558,29.188072260383933,31.307625572231544,34.769052777800404,42.72869667386045,52.651081497303196,54.65722204335181,54.65722204335181,54.65722204335181,0.0,0.0,0.0,0.0,0.0,0.0,0.06636065514154615,0.36206863798808336,0.5135829558306726,0.0
2612,1,0.0,27.0,54.79691076877032,40.662070645185736,42.83510114859729,0.12303847064538448,0.0,0.04273756516150429,-25.035543485610262,14.207863860173802,0.0,0.0,0.001362643587116791,0.001362643587116791,0.027303271386478385,54.65647793983873,54.79602966549322,56.52706280279221,0.12303847064538448,0.13455103261974793,1.4807043883700584,0.6208743599564372,27.874654855151867,0.04273756516150429,27.874654855151867,28.272198763400983,29.305870200337292,31.44998209565056,35.08152866456477,42.875924459853934,52.95792288201377,54.79691076877032,54.79691076877032,54.79691076877032,0.0,0.0,0.0,0.0,0.0,0.0,0.030192491539885128,0.3429047451174565,0.4881720578603498,0.0
2613,2,0.0,26.72,54.85789039902314,40.763581370100695,42.82275635106869,0.11307504265893369,0.0,0.6171018689381378,-22.313438846529362,14.594063630298317,0.0,0.0,0.019611052173369798,0.019611052173369798,0.3929463909171212,54.796155254464956,54.857061415051746,56.47626623957111,0.11307504265893369,0.12301967738418373,1.4654932228710082,0.5989705336241165,27.89203189978946,0.6171018689381378,27.89203189978946,28.333144469916952,29.411488746927894,31.589162775982278,35.35605494042017,42.98758713096918,53.016952808105934,54.85789039902314,54.85789039902314,54.85789039902314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3250382796337911,0.4664870189787447,0.0
2614,3,0.0,26.53,54.87552242181802,40.732905191189815,42.53849472285007,0.10739174148799624,0.0,5.70353117679353,-18.360062677825955,14.80281316802641,0.0,0.0,0.18096714870606603,0.18096714870606603,3.6260363457281892,54.85712819666983,54.878110168337884,56.432896247356204,0.10739174148799624,0.11306492451309201,1.4449868785262578,0.5751948807296193,27.907123163016347,5.70353117679353,27.907123163016347,28.377837049692904,29.48122223745706,31.672969178799946,35.535222730839244,42.846528852048564,52.00465963490906,54.87552242181802,54.87552242181802,54.87552242181802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3071226444212133,0.44461954599476033,0.0
2615,4,0.0,26.46,54.86205939860776,40.382538984529724,42.11346501383356,0.10050628793308358,0.0,33.748686272001336,-23.881965561205206,14.646911454728922,0.0,0.0,1.0707271688700075,1.0707271688700075,21.45414600628582,54.86138659857796,54.87973015866147,56.38915392920872,0.10050628793308358,0.10738067097885329,1.3965912807995422,0.5393373583768678,27.90820240991376,33.748686272001336,27.90820240991376,28.35009125587292,29.385557592052564,31.45428016948128,35.3051154374084,41.67757756275006,49.749891021290466,54.32619686178162,54.86205939860776,54.86205939860776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2830592424523494,0.4204847730792357,0.0
2616,5,13.62,26.55,54.741982188814056,39.37952093632017,40.8357114858178,0.08268167244230572,6.176467623441678,127.91064230231154,-65.42951869074565,13.87224755395598,0.0,0.0,4.061983284507111,4.061983284507111,81.38990491189166,54.7418337732578,54.89151850931485,56.34081436601413,0.08268167244230572,0.1004821072140593,1.2609848585667554,0.4504934752185733,28.279929659766047,127.91064230231154,28.279929659766047,28.316831110469437,28.959676821000148,30.51686049136661,33.90374502357574,38.491071564768006,45.0220654230908,52.422213184925376,54.741982188814056,54.741982188814056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.20208343719832542,0.3766882698978146,0.0
2617,6,172.1,28.24,53.03152623072191,39.61818101019032,40.76106807505087,0.039260757687527355,232.7193850121969,301.8673187143017,-97.66611222877383,11.820149001516267,0.0,0.0,9.88047153612434,9.88047153612434,197.97487642970108,53.03152623072191,54.74125948603969,56.25321622726363,0.039260757687527355,0.08264378880070111,1.1800167758631923,0.2800433876697354,33.03105928197117,301.8673187143017,33.03105928197117,33.84661224745226,34.07673266658377,34.29168943320066,34.494755798454705,35.10317678811668,38.21355655029628,46.58563289695592,51.2592165997119,53.03152623072191,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2748253038126915,0.0
2618,7,410.5,30.16,48.585420573946216,42.30195338672197,42.31775404621597,0.005987454241663948,568.7256965129515,411.89790048775313,-42.05286772647385,11.108533895446673,0.0,0.0,15.409815575174827,15.409815575174827,308.7662692155698,48.585420573946216,53.02588337634864,56.04914063827717,0.005987454241663948,0.03922433130551259,1.3257360379930594,0.09481339542253363,37.943740002868665,411.89790048775313,37.943740002868665,40.096176112136575,40.49135196627464,40.86023251978586,41.21683298970114,41.68161692925901,41.97924755583257,42.230833237596414,46.82502798892147,48.585420573946216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.04191217969164764,0.0
2619,8,633.78,32.11,50.15975259218696,48.01147877313929,47.152780659005174,0.0,871.5821610312174,373.8118507384789,84.9719990059886,13.327122280066375,0.0,0.0,15.409815575238186,15.409815575238186,308.76626921683896,48.18135876010607,50.15975259218696,55.58289478599491,0.0,0.00592105614249337,1.8101792260057439,0.26719635577200623,43.90269433877113,373.8118507384789,43.90269433877113,47.088995286290825,47.53045895855971,47.9284609230502,48.30998233994348,48.80390301883386,49.1699530122586,49.53093156486752,49.88365909671463,50.15975259218696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2620,9,846.95,33.93,60.23360444372662,57.025921066348836,54.644235761040235,0.006265584556671172,1142.8244623160772,327.08831859753866,166.0737575826863,18.960228358009044,0.0,0.0,9.8804715428895,9.8804715428895,197.97487656525638,50.489015222768735,60.23360444372662,55.54594315485034,0.0,0.006265584556671172,2.6069551413662557,1.0512130447494512,52.138160770532195,327.08831859753866,52.138160770532195,55.36832663604329,55.981534885025994,56.56559451981915,57.13892681191065,57.91779850106108,58.436491274678154,58.97627538031036,59.57117668246684,60.23360444372662,0.0,0.0,0.0,0.0,0.0,0.000498870756433838,0.006547750119933341,0.01384089359515937,0.022971577425171662,0.0
2621,10,937.0,35.33,69.51302502580813,65.07734282476778,55.88476863190411,0.1923843159520537,1207.7745379880555,180.60055460873266,437.3374326489974,26.512840727858546,0.0,0.0,4.061983745779349,4.061983745779349,81.38991415439791,60.26836350142788,69.51302502580813,56.0975078328061,0.006362216710249672,0.1923843159520537,3.6076162840177424,2.0518741874009385,60.62259616787783,180.60055460873266,60.62259616787783,62.36434977997963,63.10506648539093,63.90024473103873,64.76257271478019,65.23715167231136,66.18327182251545,67.20894680763837,68.3168956193286,69.51302502580813,0.0,0.10153874350335178,0.1212135973471646,0.14300441029332006,0.0,0.19573538374085866,0.22618728073166236,0.2602568796449677,0.29875391640305093,0.0
2622,11,1004.45,36.3,71.9997956416003,66.12597901818377,56.38502586253318,0.44251293126658897,722.1908425484733,54.75197386357154,564.0387461105291,30.031511583355208,0.0,0.0,1.0707473351304766,1.0707473351304766,21.45455007737809,69.5375144170481,72.01144240555176,56.864060632843646,0.19287259720553585,0.44251293126658897,4.24502364111928,2.689281544502476,62.016806613581466,54.75197386357154,62.016806613581466,62.79041579201202,63.65508094319466,64.59158326520642,65.60114413078179,65.60114413078179,66.37750815721863,67.4801296296609,69.50951860913162,71.9997956416003,0.0,0.2690473166251289,0.3075885847151287,0.3506499200513335,0.0,0.43160158996261605,0.48518406119787305,0.5714887298922191,0.6820303164218239,0.0
2623,12,979.12,36.75,71.99972224221071,66.15066313510222,57.51992651038237,0.6868016295434698,604.4167594697635,9.336545856456459,564.0007322708053,29.35243874828815,0.0,0.0,0.18153244175507127,0.18153244175507127,3.637363115013798,71.98674881120169,72.00378657341037,62.02426275906799,0.44312235110521586,0.6868016295434698,4.810751415984283,3.255009319367478,62.238981260495414,9.336545856456459,62.238981260495414,62.35217526668481,62.99159434174819,63.68236079067475,64.94142750835304,65.11356273872966,66.77869364226295,68.91247587793399,71.53442325134635,71.99972224221071,0.0,0.40846212152106554,0.46096429155218915,0.5292389300116324,0.0,0.6823987839491915,0.7911140586529232,0.9354332211172878,1.0,0.0
2624,13,876.2,36.77,71.99979752108564,68.70752819091202,59.875237605569644,0.8896643733070368,708.5691382821411,1.5296784414084914,497.06303144892905,31.083463592461637,0.0,0.0,0.029771249637517143,0.029771249637517143,0.5965261320369347,71.81584352563758,72.00496863907445,62.068993870707835,0.6873573683621339,0.8896643733070368,5.486707412232678,3.9309653156158744,63.59720499258107,1.5296784414084914,63.59720499258107,63.727693694492636,65.24761767443358,67.18375222657292,69.67691954863456,71.15141036116208,71.78980331595469,71.88141724290904,71.93997853037467,71.99979752108564,0.0,0.6187658707742761,0.736169675695905,0.8727150666790772,0.0,1.0,1.0,1.0,1.0,0.0
2625,14,706.95,36.31,72.00312144837014,70.28168292559084,61.368527317508175,0.9884879897134675,398.89435600271173,6.088890742621014,249.16955453338767,33.499004244313596,0.0,0.0,0.11845023764566935,0.11845023764566935,2.3733858323698076,71.86161255477529,72.00553148500542,62.068993870707835,0.8899825925377596,0.9884879897134675,5.846013873248456,4.290271776631651,65.95585872333055,6.088890742621014,65.95585872333055,66.64108660501724,70.04512023955374,71.32970075777516,71.52775150032323,71.64779255393087,71.73433073969747,71.8189411536079,71.90623005144077,72.00312144837014,0.0,0.9194159279942745,1.0,1.0,0.0,1.0,1.0,1.0,1.0,0.0
2626,15,474.52,35.42,72.01489738887771,71.13852926114885,62.09687294017143,0.9999999999999998,180.33121813159065,44.4840613559489,40.289128156360725,35.6081376396694,0.0,0.0,0.865227508702794,0.865227508702794,17.336552055511085,71.8452809590721,72.04434008819914,62.43725121463141,0.9885344565160195,0.9999999999999998,5.9462528923844875,4.390510795767684,68.98915852216834,44.4840613559489,68.98915852216834,70.9503289899234,71.21074478864396,71.32442774600521,71.43190217384432,71.50579680459926,71.6209540514248,71.74867537372772,71.8816088025386,72.01489738887771,0.0,1.0,1.0,1.0,0.0,1.0,1.0,1.0,1.0,0.0
2627,16,235.55,34.07,71.35135331607663,68.80183720438075,62.09687294017143,0.9999999999999998,81.5372475588429,209.2940982322863,0.0,35.73154653731945,0.0,0.0,4.098917938755161,4.098917938755161,82.12996408659811,71.35135331607663,72.00807786167711,62.43725121463141,0.9999999999999998,0.9999999999999998,5.782764495173703,4.2270223985568975,61.004219173104914,209.2940982322863,61.004219173104914,65.74412866763926,68.75018472384366,70.11708267977212,70.95921049195759,70.96492837565945,70.98186416666374,71.05561971320716,71.16982909272087,71.35135331607663,0.0,1.0,1.0,1.0,0.0,1.0,1.0,1.0,1.0,0.0
2628,17,32.83,32.19,70.47136801514655,60.50180686576375,60.552156259322196,0.9799379691990997,0.0,624.7431137474885,-75.80769953149412,31.782379954207187,0.0,0.0,12.45140803988366,12.45140803988366,249.48869687637503,70.47136801514655,71.34250126409223,62.43725121463141,0.9799379691990997,0.9999999999999998,5.1262390014720145,3.6548622931870436,37.74449598675104,624.7431137474885,37.74449598675104,49.19167795430598,55.05496043491912,59.70713365411908,65.8530253837107,67.82070439918857,69.07218319246276,69.77394202486418,70.14548830326974,70.47136801514655,0.0,0.8645118909374578,0.9950538934562414,1.0,0.0,1.0,1.0,1.0,1.0,0.0
2629,18,0.0,30.41,64.74596442795863,49.55232327598358,58.447155671366296,0.8166673386015668,0.0,1146.6642968849303,-404.3063471440101,23.730811161180256,0.0,0.0,24.25203123685278,24.25203123685278,485.9376265323934,64.74596442795863,70.46885945960283,62.068993870707835,0.8166673386015668,0.9798387574875329,3.9558438934260334,2.6479961648025125,28.903610755692632,1146.6642968849303,28.903610755692632,35.48765516278746,42.39504978349881,47.35044293875188,50.984720017303815,54.01222997892038,56.754960948225246,59.121245484198255,61.077656739814955,64.74596442795863,0.0,0.3276730420175983,0.6035811369419095,0.7948238596788889,0.0,0.9905933315725727,1.0,1.0,1.0,0.0
2630,19,0.0,29.46,55.323413877795836,43.12663714359385,54.23424166792708,0.5476610150551221,0.0,1114.4646019646827,-681.2686897906051,16.381995929594126,0.0,0.0,30.28712178067354,30.28712178067354,606.8626552910711,55.323413877795836,64.72518592300023,61.8460050808811,0.5476610150551221,0.8162637324509865,2.824997295531885,1.6520762730485026,27.94461342134997,1114.4646019646827,27.94461342134997,30.782828439164682,36.13894604598978,40.46395511000429,42.53914162599534,46.83469366810972,49.94809495425456,52.1904996039296,53.81653605018731,55.323413877795836,0.0,0.0,0.11242118556258965,0.3534962189356031,0.0,0.700631946175616,0.8199989410336821,0.8979688811183996,0.9491099325599646,0.0
2631,20,0.0,28.79,53.19303244155153,40.5760933379311,48.65026090201863,0.3385902795961001,0.0,741.4859453249558,-576.4047544508819,13.369502958765317,0.0,0.0,24.25203123647939,24.25203123647939,485.9376265249295,53.19303244155154,55.316157828381456,57.39775035826116,0.3385902795961001,0.5471985951895535,2.0701418472482715,1.0724856134842808,27.823904413629542,741.4859453249558,27.823904413629542,28.39467816782745,30.558496541550028,36.08703276969485,38.61417947144069,43.098807431582564,47.493464108076076,50.574392268854766,52.69139627456118,53.19303244155153,0.0,0.0,0.0,0.0,0.0,0.35218408910261756,0.5249118779627358,0.6906105847549029,0.8024254053524446,0.0
2632,21,0.0,28.27,53.27026337611799,39.637683167905266,45.435579543068094,0.22596941899659717,0.0,368.01698798238976,-314.69414964657415,12.333726969706671,0.0,0.0,12.4514080081218,12.4514080081218,249.4886962399631,53.07219939049991,53.27048300075774,57.104352187486136,0.22596941899659717,0.3383570714213873,1.6897911322962895,0.8120173597408878,27.807713306017014,368.01698798238976,27.807713306017014,28.073558514188683,29.10423984419185,31.85479448386481,35.27066780251658,42.54165121413771,47.34994242515838,51.21898972543781,53.27026337611799,53.27026337611799,0.0,0.0,0.0,0.0,0.0,0.0680091700811014,0.3227864276670352,0.5132148382398657,0.677775496988178,0.0
2633,22,0.0,27.77,53.96237223680107,39.90656915629007,43.474812353429265,0.17406758368684655,0.0,123.24548280861156,-154.7652077966422,12.706916879278245,0.0,0.0,4.098916204608915,4.098916204608915,82.12992933953187,53.2695821763965,53.960657026624865,56.85523032466202,0.17406758368684655,0.2258086549096298,1.553838732608505,0.7008036098222877,27.81271879482522,123.24548280861156,27.81271879482522,28.060847798106554,28.939967988809922,31.120380536739304,34.38964360111028,42.75064410282071,49.86124274695805,52.898395269474655,53.96237223680107,53.96237223680107,0.0,0.0,0.0,0.0,0.0,0.0,0.19177390015805099,0.4298827226975569,0.596816462952318,0.0
2634,23,0.0,27.3,54.42809330373872,40.254800187800136,42.91139825519707,0.15015437353979905,0.0,26.595396400043896,-64.39905782334401,13.439418374820063,0.0,0.0,0.8651668009875234,0.8651668009875234,17.335335655829635,53.961656032639475,54.426678290066725,56.69344181547946,0.15015437353979905,0.17401660488935577,1.5138039178336786,0.6664125316803258,27.823871845299312,26.595396400043896,27.823871845299312,28.118362894176236,29.040336512024265,31.153292662787408,34.489066571707134,42.513040129929486,51.65268277843412,54.212381782518406,54.42809330373872,54.42809330373872,0.0,0.0,0.0,0.0,0.0,0.0,0.11542646492090682,0.387946103442333,0.5477080464153535,0.0
2635,0,0.0,26.88,54.657716120249844,40.52519669746215,42.83339260589816,0.1359365063536098,0.0,0.001889735727820596,-33.068300457586965,14.14791786881825,0.0,0.0,6.0707715268962345e-05,6.0707715268962345e-05,0.0012163996814079944,54.427352201313475,54.656589875212894,56.59529721323302,0.1359365063536098,0.15012601702179335,1.4996541102292642,0.6455211463298863,27.837022240605172,0.001889735727820596,27.837022240605172,28.19467681937391,29.192377987586738,31.338186386318498,34.829721810846934,42.825020844362896,52.6736981714164,54.657716120249844,54.657716120249844,54.657716120249844,0.0,0.0,0.0,0.0,0.0,0.0,0.07077490746918069,0.3650337994178567,0.5157468375882311,0.0
2636,1,0.0,26.5,54.79761396524908,40.67501408306787,42.8536261232691,0.12435057652723763,0.0,0.0427386726921584,-25.244370900350507,14.719547446380368,0.0,0.0,0.001362643587116791,0.001362643587116791,0.027303271386478385,54.65695854335199,54.79672918136206,56.5313903542387,0.12435057652723763,0.13591437250364954,1.4848918241102813,0.623928491605175,27.848767881392906,0.0427386726921584,27.848767881392906,28.257078745654418,29.30631944640232,31.475852849515014,35.138183206489984,42.955011729919946,52.973908138019574,54.79761396524908,54.79761396524908,54.79761396524908,0.0,0.0,0.0,0.0,0.0,0.0,0.034735991594565974,0.34580248229153265,0.4899155618045648,0.0
2637,2,0.0,26.17,54.853383590704674,40.77153428074955,42.8876481951165,0.11386815796128272,0.0,0.6170539393695711,-22.520663491975284,15.150502153903513,0.0,0.0,0.019611052173369798,0.019611052173369798,0.3929463909171212,54.79684362544105,54.85254605275734,56.47975311772432,0.11386815796128272,0.12433177994905018,1.4691242680171783,0.6018509067737827,27.859128918562682,0.6170539393695711,27.859128918562682,28.31296045627585,29.407362405728776,31.609805344283433,35.40734015623063,43.05176566352053,53.044288248073855,54.853383590704674,54.853383590704674,54.853383590704674,0.0,0.0,0.0,0.0,0.0,0.0,0.0010884516999851135,0.32783190783592625,0.4681567461930678,0.0
2638,3,0.0,25.89,54.871489768712514,40.74555356664173,42.576207696393155,0.10799275200922873,0.0,5.702541123400645,-19.33762933389236,15.452848191253599,0.0,0.0,0.18096714870606603,0.18096714870606603,3.6260363457281892,54.85260428170483,54.873572294487495,56.43623531359478,0.10799275200922873,0.11384929494678894,1.4479688787026432,0.5777612652159936,27.866657028347287,5.702541123400645,27.866657028347287,28.351207461682094,29.47103010319857,31.686877483096218,35.57992783206738,42.91092735799905,52.1473360262626,54.871489768712514,54.871489768712514,54.871489768712514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3097727284245729,0.4461765356400283,0.0
2639,4,0.0,25.65,54.851649149894286,40.38783265747162,42.13739041808906,0.10110119560274322,0.0,33.73905538087212,-24.17559341594779,15.464747430309325,0.0,0.0,1.0707271688700075,1.0707271688700075,21.45414600628582,54.85096196848443,54.87314322857502,56.392267505381554,0.10110119560274322,0.10798161558579954,1.3987650758914463,0.5415727055671974,27.861536983254428,33.73905538087212,27.861536983254428,28.313835224285476,29.36508100038586,31.456605162478862,35.33968840441112,41.734673646134915,49.86222809108075,54.34769110408206,54.851649149894286,54.851649149894286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2858395174492093,0.4218688517699933,0.0
2640,5,14.77,25.63,54.735748981845404,39.315253944090514,40.82928358764578,0.08332643941484143,1.6487337632089838,127.87276256073427,-65.93578232617506,14.755520731605502,0.0,0.0,4.061983284507111,4.061983284507111,81.38990491189166,54.735573196511936,54.88252101741822,56.34358114630589,0.08332643941484143,0.10107703685690947,1.2577855263623225,0.4525493416083887,27.93759468149882,127.87276256073427,27.93759468149882,28.16273803950068,28.894768212991604,30.492802110552507,33.91710544797727,38.52674585868628,45.09020490125962,52.44822067671511,54.735748981845404,54.735748981845404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2055260082983057,0.37775906760558436,0.0
2641,6,183.77,27.65,53.03051283971886,39.705387051644834,40.87011161811921,0.03944366459225746,245.1986170507734,301.8195574960292,-96.34287231562452,12.4259789149585,0.0,0.0,9.88047153612434,9.88047153612434,197.97487642970108,53.03051283971885,54.73501087235838,56.25535695361816,0.03944366459225746,0.0832886386968631,1.1887386070021504,0.2819245683618261,33.1277806564714,301.8195574960292,33.1277806564714,33.97296976696642,34.21771691967599,34.44673212668632,34.66351043921344,35.18495038205335,38.26252282168275,46.62420382271105,51.27136412923984,53.03051283971886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.27610565214580224,0.0
2642,7,420.08,29.73,48.66097746172827,42.478449805326484,42.48302556619208,0.006518542067819339,578.0355351120118,412.48272005381267,-40.13951838720693,11.672935959508825,0.0,0.0,15.409815575174827,15.409815575174827,308.7662692155698,48.66097746172827,53.024895882656196,56.05170236639305,0.006518542067819339,0.03940731188521794,1.342618486100889,0.09753965813862504,38.107875592059735,412.48272005381267,38.107875592059735,40.29525578865943,40.69664688883412,41.07108724420443,41.43235706205479,41.89938009828783,42.198280749019624,42.45688673464314,46.9547433017696,48.66097746172827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.04562979447473538,0.0
2643,8,644.2,32.0,50.484283924062055,48.298552823110334,47.42687835700139,0.0,884.4131914389754,377.52386994939775,86.00693569559292,13.674550588198333,0.0,0.0,15.409815575238188,15.409815575238188,308.7662692168389,48.3001929892069,50.484283924062055,55.59034301528366,0.0,0.006453072520261189,1.8358332570022857,0.2902021548688068,44.13044481270971,377.52386994939775,44.13044481270971,47.358012522865714,47.804417795886955,48.208067395370115,48.596250861961224,49.103155792041946,49.47684722612974,49.84468102534075,50.20329918202688,50.484283924062055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2644,9,835.22,34.08,60.229528374962186,57.07990610110626,54.71149231934492,0.006884020376135308,1124.7395872452141,328.13463635274144,163.24092867643617,18.970110702177546,0.0,0.0,9.880471542889504,9.880471542889504,197.97487656525632,50.78918559073706,60.229528374962186,55.5483151252491,0.0,0.006884020376135308,2.613468097192629,1.0577260005758247,52.25504071985661,328.13463635274144,52.25504071985661,55.477601462868364,56.07618921920913,56.64470044200235,57.20135731207252,57.95086821096956,58.45419789625839,58.98626374054993,59.57446299827359,60.229528374962186,0.0,0.0,0.0,0.0,0.0,0.0014776155614611977,0.007600467030644071,0.01495249741629222,0.02415756262454967,0.0
2645,10,930.72,35.62,69.4555046334604,65.04496672031519,55.886538427986565,0.19326921399328312,1200.6370836598744,180.52952935822375,436.59702046985535,26.22914514839402,0.0,0.0,4.061983745779349,4.061983745779349,81.38991415439791,60.26536624683235,69.4555046334604,56.0990403304567,0.006981056383407614,0.19326921399328312,3.6073465063458916,2.0516044097290873,60.612565551722334,180.52952935822375,60.612565551722334,62.348020666614154,63.08494644783322,63.876042833889194,64.7339309657948,65.20325512772018,66.14430707463785,67.16438749429861,68.2661639656836,69.4555046334604,0.0,0.10251577573347252,0.12219619640059076,0.14398368767450884,0.0,0.19659693638929415,0.2270200037735973,0.2610517327531666,0.2995201652283516,0.0
2646,11,970.95,36.66,71.99838569476063,66.29567959777532,56.41581775665272,0.4579088783263602,768.7525855151134,54.657912529448126,596.7610873063745,29.82652923418564,0.0,0.0,1.0707473351304766,1.0707473351304766,21.45455007737809,69.47400273687357,72.00864033180036,56.90455014369599,0.19375568173060065,0.4579088783263602,4.2916146500975465,2.7358725534807418,62.38973774603916,54.657912529448126,62.38973774603916,63.08179595627844,63.90082244488114,64.77972520175186,65.73445581736651,65.73445581736651,66.49071237295827,67.61117289523031,69.60450406212315,71.99838569476063,0.0,0.2822902251218245,0.3212280120926129,0.3644392816821928,0.0,0.44519161381398853,0.4983396438353239,0.5915982998905831,0.7022750718479956,0.0
2647,12,915.65,37.25,71.99947209287319,67.05097961476294,58.30925871793375,0.7519437209075224,781.1691514797743,9.335574863857756,689.5675237222142,29.42092559814571,0.0,0.0,0.18153244175507127,0.18153244175507127,3.637363115013798,71.94059624637933,72.0034127286321,62.07683331406288,0.45852603160133487,0.7519437209075224,5.034027301115384,3.4782852044985804,62.98752597293573,9.335574863857756,62.98752597293573,63.1042341975774,63.716629274792076,64.82348639177468,66.29441200986369,66.70257391879133,68.35357327876895,70.42320091237372,71.93509416100555,71.99947209287319,0.0,0.4569958202380467,0.5162003058915021,0.6113327609790643,0.0,0.7764757360099651,0.9026014232340789,1.0,1.0,0.0
2648,13,821.58,37.36,71.99914451238813,69.2662349078021,59.9664822354905,0.9333722863429985,623.1339493998545,1.529721571027551,435.41736578465327,31.194878302679548,0.0,0.0,0.029771249637517143,0.029771249637517143,0.5965261320369347,71.82414385591059,72.0049500540444,62.07683331406288,0.7524468982473889,0.9333722863429985,5.624436650641618,4.068694554024813,64.28787631019607,1.529721571027551,64.28787631019607,64.39519840058307,66.09879297010737,68.25046983147183,71.0205543036751,71.67148087316734,71.79380273649748,71.86406065851666,71.92930508563663,71.99914451238813,0.0,0.7126774107868465,0.8379600599027053,0.9829685337114384,0.0,1.0,1.0,1.0,1.0,0.0
2649,14,666.42,36.99,72.00532502291675,70.4454788260547,61.406963808458286,0.9999999999999998,298.54992568880823,6.090222416722454,176.80329731128717,33.149728387748766,0.0,0.0,0.11845023764566935,0.11845023764566935,2.3733858323698076,71.88789451505207,72.00727522806683,62.07683331406288,0.9337151395248688,0.9999999999999998,5.883746625526131,4.328004528909325,66.51988148825268,6.090222416722454,66.51988148825268,67.16023305236382,70.82029007023199,71.32258557887722,71.48114818735647,71.5773227652773,71.6732507815917,71.7718793416969,71.87870324208511,72.00532502291675,0.0,1.0,1.0,1.0,0.0,1.0,1.0,1.0,1.0,0.0
2650,15,456.38,36.17,72.01224796017851,71.1756990347264,62.06167167669527,0.9999999999999998,143.83862134094161,44.49726248024186,13.301314490345815,34.949644511787355,0.0,0.0,0.8652275087027939,0.8652275087027939,17.336552055511092,71.89724634087192,72.04315658464124,62.20505538989354,0.9999999999999998,0.9999999999999998,5.948138339875061,4.392396243258257,69.14641609212873,44.49726248024186,69.14641609212873,70.98116463095751,71.21506539187327,71.3295192050123,71.43943402255651,71.53727852967785,71.6535368286036,71.77415894637133,71.89453359245604,72.01224796017851,0.0,1.0,1.0,1.0,0.0,1.0,1.0,1.0,1.0,0.0
2651,16,229.48,34.82,71.36810103087369,68.81638043111316,62.06167167669527,0.9999999999999998,79.26540035395747,209.3284659112674,0.0,35.008414827590805,0.0,0.0,4.098917938755161,4.098917938755161,82.12996408659811,71.36810103087369,72.00563045727755,62.20505538989354,0.9999999999999998,0.9999999999999998,5.783066859490175,4.22732476287337,60.95662061731991,209.3284659112674,60.95662061731991,65.77764775820302,68.79229430689462,70.14714321496835,70.98013113139956,70.98647654453879,71.0131925692987,71.09159795259542,71.20135155168168,71.36810103087369,0.0,1.0,1.0,1.0,0.0,1.0,1.0,1.0,1.0,0.0
2652,17,36.35,32.91,70.50821762265826,60.52375847833368,60.55394462731098,0.9797518377259078,0.5631675291509615,625.1573844780855,-75.46836542716058,31.073609424890357,0.0,0.0,12.451408039883662,12.451408039883662,249.48869687637495,70.50821762265826,71.35956588100143,62.20505538989354,0.9797518377259078,0.9999999999999998,5.127399033116483,3.6555798340958097,37.7825506128507,625.1573844780855,37.7825506128507,49.18817128095573,55.04112523797092,59.696380229940914,65.86754277616093,67.84533340383048,69.10281778751161,69.80844456371979,70.18280161317527,70.50821762265826,0.0,0.8634355607119713,0.9948273033693854,1.0,0.0,1.0,1.0,1.0,1.0,0.0
2653,18,0.0,31.08,64.77342046544938,49.56319306001446,58.45425440981509,0.8166321640660879,0.0,1147.651685617609,-403.86418615766866,23.076609815844673,0.0,0.0,24.25203123685278,24.25203123685278,485.9376265323934,64.77342046544938,70.50572800265756,62.07683331406288,0.8166321640660879,0.9796524938594697,3.956670737683158,2.648691621603789,28.910629039665288,1147.651685617609,28.910629039665288,35.49347186399393,42.39916577687736,47.35438864563339,50.9915352511582,54.01800461152211,56.763148727990746,59.131725462938164,61.09528555917424,64.77342046544938,0.0,0.32735657214669117,0.6035499704152327,0.7949104544972462,0.0,0.9906081514034464,1.0,1.0,1.0,0.0
2654,19,0.0,30.01,55.3339653885698,43.13161464596303,54.23363530615613,0.5478344094120569,0.0,1115.1147540913835,-680.9633827366619,15.838794616638303,0.0,0.0,30.28712178067354,30.28712178067354,606.8626552910711,55.3339653885698,64.75260303067611,61.876059993788516,0.5478344094120569,0.8162287340904513,2.82571718897526,1.6526856683536022,27.94758719101419,1115.1147540913835,27.94758719101419,30.784535595604943,36.14121070420348,40.46704649950927,42.54429181281527,46.8396863990462,49.95290473736463,52.195119160377835,53.82120927753325,55.3339653885698,0.0,0.0,0.11250471796066593,0.3537197577751677,0.0,0.7008526927352783,0.8202489994728889,0.8981822238093474,0.9493324741310498,0.0
2655,20,0.0,29.4,53.201804275869236,40.5826916082584,48.65591338755954,0.3388108340317455,0.0,741.7465516968792,-576.1731676443675,12.763911544988101,0.0,0.0,24.25203123647939,24.25203123647939,485.9376265249295,53.20180427586923,55.32669990432479,57.3981959954767,0.3388108340317455,0.5473721808195057,2.071206725733481,1.0732433651865256,27.827719329816283,741.7465516968792,27.827719329816283,28.399616552754047,30.564965328466343,36.09732078576691,38.62195610390297,43.10562260528513,47.499354897705445,50.579737054280194,52.696519090458985,53.201804275869236,0.0,0.0,0.0,0.0,0.0,0.35255543172546944,0.5253286853238579,0.6909846227154867,0.8028070984574048,0.0
2656,21,0.0,28.97,53.28114021437658,39.64858550063692,45.440883758990125,0.22630645127379329,0.0,368.157406179821,-314.44330112303453,11.641323322275761,0.0,0.0,12.4514080081218,12.4514080081218,249.4886962399631,53.08125517458913,53.28127277569673,57.10511606734631,0.22630645127379329,0.3385777733776023,1.6914079962314672,0.8130503378015889,27.81503896640364,368.157406179821,27.81503896640364,28.082906313454227,29.115476013589124,31.869212238285158,35.2852804204226,42.553484093137996,47.36003102552898,51.227255169235775,53.28114021437658,53.28114021437658,0.0,0.0,0.0,0.0,0.0,0.06857472959572963,0.3233701713774915,0.5137829978533883,0.6784172600899436,0.0
2657,22,0.0,28.56,53.97884046486114,39.92495398871156,43.48768758347171,0.1744193089774918,0.0,123.31231704730773,-154.57885630654926,11.930212495966115,0.0,0.0,4.098916204608915,4.098916204608915,82.12992933953187,53.28047996270581,53.977139344431905,56.85651470921969,0.1744193089774918,0.22614588748033443,1.556165466688225,0.7021372871375733,27.82760674458108,123.31231704730773,27.82760674458108,28.077585251425987,28.958604134247146,31.14154173996949,34.41025149642053,42.78227105241129,49.87913437292765,52.911969570624834,53.97884046486114,53.97884046486114,0.0,0.0,0.0,0.0,0.0,0.0,0.19258638998896896,0.43057054132881206,0.5977782315246617,0.0
2658,23,0.0,28.09,54.44949433967201,40.279427026249394,42.92714861804474,0.15062150886573478,0.0,26.614638532458116,-64.08508583925766,12.669477665265815,0.0,0.0,0.8651668009875234,0.8651668009875234,17.335335655829635,53.978145075629094,54.448093125899625,56.69536637115143,0.15062150886573478,0.1743685151065877,1.5168813504904943,0.6679942342173021,27.849024601479595,26.614638532458116,27.849024601479595,28.143373631213247,29.06697427128681,31.181950141881803,34.51609856026507,42.55004347624569,51.6717807542288,54.227645130000894,54.44949433967201,54.44949433967201,0.0,0.0,0.0,0.0,0.0,0.0,0.11650178600604864,0.38883905749600634,0.5490097185580886,0.0
