hour_index,hour_of_day,I_t_Wm2,T_amb_C,T_w_C,T_w_mean_C,T_pcm_C,f_melt,Q_collector_Wh,Q_load_Wh,Q_pcm_Wh,Q_loss_Wh,Q_pump_Wh,Q_unmet_Wh,draw_kg,vol_ge_target_kg,Edel_target_Wh,T_w_min_C,T_w_max_C,T_pcm_max_C,f_melt_min,f_melt_max,E_stored_kWh,E_rec45_kWh,T_bottom_C,Q_load_net_Wh,T_node1_C,T_node2_C,T_node3_C,T_node4_C,T_node5_C,T_node6_C,T_node7_C,T_node8_C,T_node9_C,T_node10_C,f_node1,f_node2,f_node3,f_node4,f_node5,f_node6,f_node7,f_node8,f_node9,f_node10
2611,0,0.0,27.35,54.66600060482713,40.52524271539302,42.82742948526318,0.13570172014247747,0.0,0.0018902353903673009,-32.95486794315091,13.676977842180127,0.0,0.0,6.0707715268962345e-05,6.0707715268962345e-05,0.0012163996814079944,54.43292041551994,54.66488149733805,56.59526303820297,0.13570172014247747,0.14987166729699586,1.4990162790184245,0.645156585426678,27.856516090602337,0.0018902353903673009,27.856516090602337,28.207190074506272,29.19618956200492,31.329341299970594,34.80605610071869,42.79496392910822,52.670807127404096,54.66600060482713,54.66600060482713,54.66600060482713,0.0,0.0,0.0,0.0,0.0,0.0,0.06954025116909879,0.3645315495012721,0.5158402403269715,0.0
2612,1,0.0,27.0,54.80936916164222,40.67992751941892,42.85105571962423,0.12415484670378674,0.0,0.042754637569535965,-25.088958082893463,14.223566115010907,0.0,0.0,0.001362643587116791,0.001362643587116791,0.027303271386478385,54.66525626386116,54.80849310245955,56.531577606791835,0.12415484670378674,0.13567964706982702,1.4847499582658583,0.6237463676939118,27.874985462749315,0.042754637569535965,27.874985462749315,28.274499128882315,29.314738606920738,31.47184161312666,35.11903623142779,42.933644527072566,52.974851971154656,54.80936916164222,54.80936916164222,54.80936916164222,0.0,0.0,0.0,0.0,0.0,0.0,0.03352328209040248,0.3454434394513306,0.4901172053847741,0.0
2613,2,0.0,26.72,54.86784427374287,40.78127150068383,42.88767366284326,0.11374047069518102,0.0,0.6173549662395033,-22.317253843839183,14.609291873766306,0.0,0.0,0.019611052173369798,0.019611052173369798,0.3929463909171212,54.80861331000513,54.867017238399434,56.4801569317265,0.11374047069518102,0.12413614027987063,1.4695233114260402,0.6018753890532276,27.89253744098925,0.6173549662395033,27.89253744098925,28.33595991565157,29.42097827888323,31.611128152437708,35.39336943131249,43.03847130544661,53.048009780254084,54.86784427374287,54.86784427374287,54.86784427374287,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3276562457371037,0.4685270491291635,0.0
2614,3,0.0,26.53,54.887522095818895,40.75776453430045,42.574898036258645,0.1080815419836754,0.0,5.705787031832431,-18.88539535398776,14.824290703960614,0.0,0.0,0.18096714870606603,0.18096714870606603,3.6260363457281892,54.86708180174391,54.889344439989,56.43697659759609,0.1080815419836754,0.11373038992523483,1.4489932336903169,0.5780540265637177,27.90781424660374,5.705787031832431,27.90781424660374,28.38105627075942,29.491066128794,31.69471287408304,35.57206436505736,42.902347185174094,52.12215874908124,54.887522095818895,54.887522095818895,54.887522095818895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.30981806338780876,0.4467527304979191,0.0
2615,4,0.0,26.46,54.87328610070115,40.40672641704196,42.144053594486174,0.10125351603324198,0.0,33.76288365056435,-23.872934556674867,14.670693796257826,0.0,0.0,1.0707271688700075,1.0707271688700075,21.45414600628582,54.87261285136189,54.891166197755936,56.39342073305397,0.10125351603324198,0.10807052940501778,1.4005596562435125,0.5421858410946676,27.90900908900246,33.76288365056435,27.90900908900246,28.353288586183794,29.394763645390448,31.474292723610866,35.340457733449526,41.73323738762779,49.84940382405108,54.3551289162084,54.87328610070115,54.87328610070115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.286042803374823,0.4227318088578709,0.0
2616,5,13.62,26.55,54.791931369484516,39.417060296170675,40.84722086849113,0.08309796693285562,6.1713997471994695,128.05890093033426,-66.5499463562312,13.905171191103168,0.0,0.0,4.061983284507111,4.061983284507111,81.38990491189166,54.79172468860582,54.91511590847107,56.34530210325598,0.08309796693285562,0.10122846647426573,1.264766983869354,0.4534071124581353,28.281408951678323,128.05890093033426,28.281408951678323,28.31651941684539,28.967219163865334,30.534181570281266,33.9344701241838,38.54495703978261,45.11187117282516,52.53747704963333,54.791931369484516,54.791931369484516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2038542278514099,0.3778315406785795,0.0
2617,6,172.1,28.24,53.130445195429786,39.64113000561768,40.681503054466965,0.039312182587904414,229.88558706304744,302.66029519544645,-100.32437066130039,11.872458699265437,0.0,0.0,9.88047153612434,9.88047153612434,197.97487642970108,53.130445195429786,54.791207941686714,56.25550112959292,0.039312182587904414,0.08305970313565719,1.180119817037662,0.28206048611694423,33.37331685368526,302.66029519544645,33.37331685368526,33.86502051856981,33.99422611114315,34.11764974866358,34.23565370815331,34.95981355706743,38.18870536439186,46.727909495081505,51.421237150474084,53.130445195429786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2751852781153309,0.0
2618,7,410.5,30.16,48.513419054091635,42.27809695269491,42.120136308350084,0.004464359534207982,560.5183718072124,412.8224660145669,-47.937831786969255,11.13638439760521,0.0,0.0,15.409815575174827,15.409815575174827,308.7662692155698,48.513419054091635,53.1249771230315,56.04985747443445,0.004464359534207982,0.039275533888174605,1.3166793384328441,0.08931769367998368,38.98331082467782,412.8224660145669,38.98331082467782,40.301553377674395,40.51545428337585,40.720146296652935,40.92111540798548,41.19337539391399,41.383088384684726,41.5782475025697,46.58082033331447,48.513419054091635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.03125051673945588,0.0
2619,8,633.78,32.11,49.176835701869116,47.917635764434635,46.86689974655475,0.0,858.0504774891438,363.6513767767366,86.55149115182151,13.273083290090042,0.0,0.0,15.409815575238184,15.409815575238184,308.7662692168391,47.57702931202764,49.176835701869116,55.561508614305346,0.0,0.004393472450381642,1.797805355855179,0.24206325923837427,45.47587627082164,363.6513767767366,45.47587627082164,47.412754081235626,47.64793138650829,47.871256213033455,48.09168148450748,48.390395637265,48.60563584522876,48.81603790080465,49.01928489294848,49.176835701869116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2620,9,846.95,33.93,58.80749992700777,56.962963897297946,54.82381001964774,0.0017136147678823526,1126.792941134726,309.62387103556557,165.45042722126146,18.855534363392163,0.0,0.0,9.880471542889477,9.880471542889477,197.9748765652566,49.491794711416134,58.80749992700777,55.51558442493951,0.0,0.0017136147678823526,2.5961188915909603,1.040376794974156,54.04208226918431,309.62387103556557,54.04208226918431,56.030712014102726,56.37544316806996,56.70988831567489,57.041615673088565,57.50827728995584,57.82802452837976,58.140131723697216,58.46301241268708,58.80749992700777,0.0,0.0,0.0,0.0,0.0,0.0,0.0004305400842263024,0.0037725508211937414,0.0077922124697564245,0.0
2621,10,937.0,35.33,67.4421743478752,64.863864448767,55.88335639563854,0.19167819781927325,1193.0755337984901,171.72397948408442,442.17654450759613,26.382627969353734,0.0,0.0,4.061983745779349,4.061983745779349,81.38991415439791,58.84273057448668,67.4421743478752,56.009560594058115,0.0017760434767481624,0.19167819781927325,3.591087817936004,2.0353457213192003,62.15448785156709,171.72397948408442,62.15448785156709,63.211568950790024,63.698083535830484,64.20664315792608,64.74112664009056,65.00254225601824,65.56772688175506,66.16247875297,66.78685759373336,67.4421743478752,0.0,0.13362348013220302,0.14766808417846586,0.1626213308127367,0.0,0.19562352985063416,0.21390642541174365,0.23352423732007163,0.25478029702905775,0.0
2622,11,1004.45,36.3,71.96468318366148,68.34768802899703,56.654093372412326,0.5770466862061641,1197.362067614496,53.346513252302444,869.0039670467896,31.263280110182556,0.0,0.0,1.0707473351304766,1.0707473351304766,21.45455007737809,67.46621817711109,72.00407945492508,57.0557637764816,0.19217636403549926,0.5770466862061641,4.703840092187944,3.1480979955711397,66.0341826008682,53.346513252302444,66.0341826008682,66.21301509542091,66.67677907647246,67.1713470116235,67.6975507099712,67.70558008096845,68.66165017759143,69.69524161081775,70.79436498789102,71.96468318366148,0.0,0.4233094794069382,0.453174624739928,0.4846584567697351,0.0,0.5696905376259417,0.6310046866502694,0.6996071300095381,0.7778818882407982,0.0
2623,12,979.12,36.75,71.9990627865758,69.79276204598818,60.01840636671649,0.9604824726723487,1059.7269011092435,9.28518254196618,917.41642298762,31.919617488957904,0.0,0.0,0.18153244175507127,0.18153244175507127,3.637363115013798,71.4953991767075,72.01005170447473,62.073600545900554,0.5779619826301075,0.9604824726723487,5.722362193266326,4.166620096649522,66.32907679316136,9.28518254196618,66.32907679316136,66.32907679316136,67.12666203398318,68.64371448015363,70.92982999792606,71.47471093869547,71.62420712596945,71.74875648852878,71.88135203669613,71.9990627865758,0.0,0.824176218698521,0.9046901597334732,0.9945109302744477,0.0,1.0,1.0,1.0,1.0,0.0
2624,13,876.2,36.77,72.01976368121207,70.73625300714076,62.03599984380901,0.9999999999999998,229.7917185471872,1.531552260938602,128.4963723800528,33.75174727186319,0.0,0.0,0.02977124963751733,0.02977124963751733,0.5965261320369379,71.95271256389573,72.08398990466202,62.073600545900554,0.9608947734069944,0.9999999999999998,5.916870612280819,4.361128515664013,67.57368110791116,1.531552260938602,67.57368110791116,68.5798913413807,70.92650939500726,71.34093300137533,71.51854392886102,71.57237710160736,71.65861022086413,71.75274338415241,71.86731539865191,72.01976368121207,0.0,1.0,1.0,1.0,0.0,1.0,1.0,1.0,1.0,0.0
2625,14,706.95,36.31,72.05825487543541,71.0666861218578,62.03599984380901,0.9999999999999998,64.04364878556858,6.100069166190864,0.0,34.8245810530847,0.0,0.0,0.11845023764567016,0.11845023764567016,2.3733858323697916,71.9783368973131,72.14304218362659,62.073600545900554,0.9999999999999998,0.9999999999999998,5.939989610847182,4.3842475142303785,69.1750847962987,6.100069166190864,69.1750847962987,70.60652634844483,70.99106001404805,71.15978516022669,71.34462429350626,71.34462429350626,71.43534642040237,71.58597826851098,71.78679903526564,72.05825487543541,0.0,1.0,1.0,1.0,0.0,1.0,1.0,1.0,1.0,0.0
2626,15,474.52,35.42,71.99802160263957,71.46343443339619,62.03599984380901,0.9999999999999998,108.26074905315426,44.506970807347365,0.0,35.99498762487872,0.0,0.0,0.8652275087027939,0.8652275087027939,17.336552055511092,71.94995482220908,72.05185272803394,62.073600545900554,0.9999999999999998,0.9999999999999998,5.967748401468147,4.412006304851341,70.12365084656575,44.506970807347365,70.12365084656575,71.30849659177467,71.45540535844252,71.55086935015892,71.65086281020058,71.74280117772817,71.81111037188529,71.87367835373756,71.93495896216305,71.99802160263957,0.0,1.0,1.0,1.0,0.0,1.0,1.0,1.0,1.0,0.0
2627,16,235.55,34.07,71.37470913696345,69.04925603074962,62.03599984380901,0.9999999999999998,76.42142843637968,209.30742934357318,0.0,36.02378610832191,0.0,0.0,4.098917938755161,4.098917938755161,82.12996408659811,71.37470913696345,71.99156846351093,62.073600545900554,0.9999999999999998,0.9999999999999998,5.798838614452616,4.243096517835811,61.37895544598433,209.30742934357318,61.37895544598433,66.26800385415638,69.18190834431275,70.4318693888144,71.19174867629013,71.19311363543949,71.19362544247352,71.22514984248174,71.28088183237708,71.37470913696345,0.0,1.0,1.0,1.0,0.0,1.0,1.0,1.0,1.0,0.0
2628,17,32.83,32.19,70.60939271899221,60.71868266364087,60.571020206020165,0.9795295638765389,0.0,625.9432530758751,-75.09208619847688,32.003592991673166,0.0,0.0,12.45140803988366,12.45140803988366,249.48869687637503,70.60939271899221,71.36707436978828,62.073600545900554,0.9795295638765389,0.9999999999999998,5.1408917683850985,3.6682290951125474,37.855090204507604,625.9432530758751,37.855090204507604,49.49634271520773,55.29688592576251,59.93304953845918,66.13807983299007,68.10730734558747,69.34206274091244,70.01956678369717,70.36034967502957,70.60939271899221,0.0,0.8605703107952805,0.9961366363404928,1.0,0.0,1.0,1.0,1.0,1.0,0.0
2629,18,0.0,30.41,64.95416185227566,49.6352788578543,58.48443415245117,0.8176759230353092,0.0,1152.3757560236459,-400.7945015380043,23.87733390639407,0.0,0.0,24.25203123685278,24.25203123685278,485.9376265323934,64.95416185227566,70.6072150569876,62.073600545900554,0.8176759230353092,0.9794354869186219,3.9646386784551955,2.656611326774309,28.913248714527377,1152.3757560236459,28.913248714527377,35.49465338938283,42.401530821687295,47.36048239710481,51.054193141538754,54.09990346641721,56.87411683079572,59.24448503492705,61.21556971746151,64.95416185227566,0.0,0.3268682538625127,0.6071569756553429,0.7976299659005869,0.0,0.9920762658287235,1.0,1.0,1.0,0.0
2630,19,0.0,29.46,55.364986633951844,43.14006314178871,54.23359578944339,0.5493528850105454,0.0,1118.5452202228603,-680.526135155876,16.42351205763921,0.0,0.0,30.28712178067354,30.28712178067354,606.8626552910711,55.364986633951844,64.9329965934246,61.88118859324842,0.5493528850105454,0.8172732348542939,2.8296699461748287,1.656671554979795,27.944934483936652,1118.5452202228603,27.944934483936652,30.77669085345678,36.134942248178426,40.46501397564594,42.55642974188478,46.85218265468881,49.963754384249164,52.20387822033828,53.82921462882271,55.364986633951844,0.0,0.0,0.1150015631621643,0.35573413283218225,0.0,0.7032690083303967,0.8219198516508298,0.8993761100640135,0.9501695290342312,0.0
2631,20,0.0,28.79,53.204280096082655,40.58952835563414,48.687026827681535,0.3396679196941392,0.0,742.0741873627786,-577.004808129881,13.380683543343322,0.0,0.0,24.25203123647939,24.25203123647939,485.9376265249295,53.204280096082655,55.3576039812472,57.39987093117022,0.3396679196941392,0.548890808114062,2.074215075268813,1.0757748236601745,27.823880367731146,742.0741873627786,27.823880367731146,28.3941890845791,30.573607746522207,36.13221162218031,38.63659431568261,43.11495306599759,47.50669126604432,50.58560855795496,52.700518473439864,53.204280096082655,0.0,0.0,0.0,0.0,0.0,0.3544573759140657,0.527184600066146,0.6923022952872409,0.8037311665915218,0.0
2632,21,0.0,28.27,53.28009397622566,39.65237270188666,45.44703334984747,0.22716491571464792,0.0,368.1679506376086,-314.94742384364116,12.348265347337868,0.0,0.0,12.4514080081218,12.4514080081218,249.4886962399631,53.08274282080795,53.28039606619089,57.10696444487355,0.22716491571464792,0.3394349623552714,1.6936988592839806,0.8150327325493709,27.807708549992526,368.1679506376086,27.807708549992526,28.073765359976605,29.11126873710637,31.88236108424504,35.30560981581235,42.56710453240213,47.36832125656853,51.231729037001195,53.28009397622566,53.28009397622566,0.0,0.0,0.0,0.0,0.0,0.0706705454167594,0.324908046216277,0.515260455592597,0.6793153627769022,0.0
2633,22,0.0,27.77,53.972768560460835,39.926398822342094,43.500180942231076,0.17494302175742643,0.0,123.2954876487626,-155.191235082538,12.723306162731824,0.0,0.0,4.098916204608915,4.098916204608915,82.12992933953187,53.27941250016812,53.971054920681816,56.858310659726726,0.17494302175742643,0.22700441265742508,1.5576800654725933,0.703594105860536,27.81274757083286,123.2954876487626,27.81274757083286,28.061473984756905,28.946244563963052,31.14165968099422,34.422394066598606,42.835713639761764,49.89644885035191,52.916197738876534,53.972768560460835,53.972768560460835,0.0,0.0,0.0,0.0,0.0,0.0,0.19425170939679795,0.4318065485956592,0.5985428943095279,0.0
2634,23,0.0,27.3,54.43665782300838,40.272983474708994,42.93047678762782,0.1511272349708711,0.0,26.604901454049134,-64.31111860456248,13.457164242961504,0.0,0.0,0.8651668009875234,0.8651668009875234,17.335335655829635,53.972052073281155,54.43524535813049,56.696895164113165,0.1511272349708711,0.17489225167834077,1.5176179997756225,0.6689453446261723,27.82396729732428,26.604901454049134,27.82396729732428,28.119527593013007,29.047363922793778,31.173899284472828,34.523613496447126,42.59006780759435,51.67970119857568,54.22457217228169,54.43665782300838,54.43665782300838,0.0,0.0,0.0,0.0,0.0,0.0,0.11830151005704524,0.39003635032091083,0.5495527844181417,0.0
2635,0,0.0,26.88,54.66552367011421,40.542098268735685,42.85052717358529,0.1369605732440557,0.0,0.0018903151486941963,-32.99440741915245,14.163700438414088,0.0,0.0,6.0707715268962345e-05,6.0707715268962345e-05,0.0012163996814079944,54.435916488923795,54.66439928738637,56.59898695659057,0.1369605732440557,0.15109899222760154,1.5034524090221926,0.648098037770425,27.837229039543608,0.0018903151486941963,27.837229039543608,28.196461060400154,29.200403449898403,31.359225601578473,34.865907393392014,42.89228942603442,52.693368268772645,54.66552367011421,54.66552367011421,54.66552367011421,0.0,0.0,0.0,0.0,0.0,0.0,0.0738694065868127,0.3671928003275823,0.517661805793995,0.0
2636,1,0.0,26.5,54.80866266972767,40.69231220919969,42.86941193416334,0.1253676575206102,0.0,0.04275325215351341,-25.287242103815533,14.734658814867235,0.0,0.0,0.001362643587116791,0.001362643587116791,0.027303271386478385,54.66476588198012,54.80778229230496,56.535220509874264,0.1253676575206102,0.13693851019176068,1.4886749969552653,0.6265451134803817,27.849121724418218,0.04275325215351341,27.849121724418218,28.25940576438746,29.315053569243197,31.49709527297914,35.175021016318,43.01343664494771,52.99064679957612,54.80866266972767,54.80866266972767,54.80866266972767,0.0,0.0,0.0,0.0,0.0,0.0,0.03798233587936648,0.3480247699304904,0.49156649683441445,0.0
2637,2,0.0,26.17,54.86221536575788,40.78762153599081,42.90248391728051,0.11492548098133494,0.0,0.6172787410630471,-22.450855468769007,15.165188811217021,0.0,0.0,0.019611052173369798,0.019611052173369798,0.3929463909171212,54.80789203072431,54.861380632535024,56.48305534682766,0.11492548098133494,0.12534894241889738,1.4728925294031603,0.60450224726716,27.859656762926527,0.6172787410630471,27.859656762926527,28.31578282001039,29.416689291036995,31.631211227623663,35.44409248754823,43.10300860278073,53.05942518311177,54.86221536575788,54.86221536575788,54.86221536575788,0.0,0.0,0.0,0.0,0.0,0.0,0.004458918769017132,0.33012546913142676,0.46989397896890067,0.0
2638,3,0.0,25.89,54.882018613340605,40.769524601788866,42.61301672039811,0.10858962357590526,0.0,5.7044908158445065,-19.910816916772234,15.47249155855481,0.0,0.0,0.18096714870606603,0.18096714870606603,3.6260363457281892,54.86143581746782,54.88333905858032,56.439710043590374,0.10858962357590526,0.11490668147832547,1.451715547028884,0.58038187228835,27.86736778008081,5.7044908158445065,27.86736778008081,28.35441691294998,29.4806972123961,31.708114423419914,35.6161753616178,42.965432935692114,52.262127041761985,54.882018613340605,54.882018613340605,54.882018613340605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.31213235779122955,0.44799500724010727,0.0
2639,4,0.0,25.65,54.86167047083886,40.41146535345254,42.167640234385516,0.10175284202204421,0.0,33.75159033478823,-24.187561623981573,15.48785283576252,0.0,0.0,1.0707271688700075,1.0707271688700075,21.45414600628582,54.86098244934751,54.88327775113692,56.39590483610966,0.10175284202204421,0.10857853848977125,1.402476103858316,0.5441830740026731,27.862358556946408,33.75159033478823,27.862358556946408,28.317014395323334,29.374123999037675,31.476183934466814,35.374426692725514,41.78942613887872,49.96170845341369,54.37580242513389,54.86167047083886,54.86167047083886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.28847995350489514,0.4237899406494143,0.0
2640,5,14.77,25.63,54.78492790969094,39.35242322654428,40.84008850969564,0.08364689628545652,1.643751291589842,128.0166084329701,-67.0642063693085,14.788019093157214,0.0,0.0,4.061983284507111,4.061983284507111,81.38990491189166,54.78469355449385,54.90544592611223,56.34741686639434,0.08364689628545652,0.1017278100711285,1.2613152276238286,0.45522553626078166,27.937964768662603,128.0166084329701,27.937964768662603,28.165285145827692,28.902546186818014,30.509987935088574,33.9473549028141,38.58002576435919,45.17976315012502,52.562446362646625,54.78492790969094,54.78492790969094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.20697426331196153,0.3785540106862341,0.0
2641,6,183.77,27.65,53.12851070269628,39.72683163328845,40.78230502387029,0.03944542098399129,242.22527137527229,302.6032470565358,-99.05202271042873,12.47828445803078,0.0,0.0,9.88047153612434,9.88047153612434,197.97487642970108,53.12851070269628,54.78418909650684,56.25694515490206,0.03944542098399129,0.08360871534070378,1.1884589674844888,0.2836960157873465,33.485307582047575,302.6032470565358,33.485307582047575,33.99511579194818,34.13268436236181,34.26421615878799,34.39011244861363,35.030975120088385,38.232023914809844,46.76996674799571,51.432299140116186,53.12851070269628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.27611794688793906,0.0
2642,7,420.08,29.73,48.58011968657053,42.45201131976721,42.28092171382462,0.004921798271537474,569.6964903181512,413.33003652244884,-46.00128668059717,11.69851739097209,0.0,0.0,15.409815575174827,15.409815575174827,308.7662692155698,48.58011968657053,53.12306816984677,56.05172384580013,0.004921798271537474,0.03940884612858081,1.3331269038892923,0.09170291161943955,39.16422035619925,413.33003652244884,39.16422035619925,40.50392295190416,40.72125128845011,40.92923200784368,41.13344366152827,41.41014502488313,41.6031148746621,41.76964070166745,46.69617188873972,48.58011968657053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.03445258790076232,0.0
2643,8,644.2,32.0,49.481919634613114,48.204147902303156,47.14019483447777,0.0,870.6902027778563,366.79440106758994,87.82434918090432,13.618939502488432,0.0,0.0,15.409815575238184,15.409815575238184,308.7662692168391,47.75199027532927,49.481919634613114,55.56792480692335,0.0,0.004851771923096738,1.8234037660971005,0.2676616694802957,45.724908333436815,366.79440106758994,45.724908333436815,47.69028017302353,47.92959738157552,48.15701010246354,48.381388385704696,48.68587188029972,48.9038216767923,49.11661361465468,49.322142909756366,49.481919634613114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2644,9,835.22,34.08,58.82818251155809,57.0182581740447,54.89656094413904,0.002124166518120918,1108.838769615097,311.00249432531933,162.28519968167666,18.865296670229036,0.0,0.0,9.880471542889481,9.880471542889481,197.97487656525655,49.77442076956984,58.82818251155808,55.51760600553652,0.0,0.002124166518120918,2.6023747447167214,1.0466326480999166,54.13390379779205,311.00249432531933,54.13390379779205,56.11661509847651,56.45334511034378,56.779593565441445,57.102799603412635,57.55528589569007,57.86403952394564,58.16835425008901,58.48720712741238,58.82818251155809,0.0,0.0,0.0,0.0,0.0,0.0,0.001338215483257841,0.004727947375328691,0.008803002768259894,0.0
2645,10,930.72,35.62,67.39418718160597,64.83064696571974,55.88503666130363,0.19251833065181562,1186.069177453221,171.68819573800144,441.6838918020889,26.097499162998755,0.0,0.0,4.061983745779349,4.061983745779349,81.38991415439791,58.864463493215275,67.39418718160597,56.01109724992049,0.0021872350112844097,0.19251833065181562,3.5906582272689103,2.0349161306521055,62.13496469243806,171.68819573800144,62.13496469243806,63.18841548479685,63.672353758800874,64.17819167436427,64.70979405502737,64.96813081796152,65.53019962618278,66.12165684246543,66.7425523383243,67.39418718160597,0.0,0.13453357797268292,0.1485737429335214,0.1635186965240659,0.0,0.19644111683552307,0.21470728935547176,0.23430526598119975,0.25554862496024466,0.0
2646,11,970.95,36.66,71.7760677786266,68.24985563455185,56.66537205435344,0.5826860271767202,1202.7521771501235,52.97454202499476,879.826156811382,30.724001429408414,0.0,0.0,1.0707473351304766,1.0707473351304766,21.45455007737809,67.4123219947064,71.82334298419994,57.0716443979262,0.19301455782692342,0.5826860271767202,4.70971186096475,3.1539697643479445,66.03215715982672,52.97454202499476,66.03215715982672,66.1781934348406,66.62692965327648,67.10536007300877,67.61463123444737,67.61463123444737,68.52446925091617,69.5340327216619,70.60327954380915,71.7760677786266,0.0,0.427457356095899,0.45706640818089966,0.4882478599232318,0.0,0.5744670036142359,0.637591328878288,0.7081500345813879,0.7858221989630993,0.0
2647,12,915.65,37.25,71.98874402940777,70.22872090957162,60.50645546021762,0.9722733189538371,1119.4316207690463,9.228552122115756,940.724346814163,31.02594147106391,0.0,0.0,0.18153244175507127,0.18153244175507127,3.637363115013798,71.21269441552332,71.98874402940777,62.0281384393015,0.5835909990342248,0.9722733189538371,5.788888988140792,4.233146891523988,67.16406065193095,9.228552122115756,67.16406065193095,67.70100784951535,68.79760035646957,69.99431108671027,71.02641344833587,71.35331943722441,71.48811528353536,71.63762563784913,71.80522518777248,71.98874402940777,0.0,0.861980473960879,0.9439327587159811,1.0,0.0,1.0,1.0,1.0,1.0,0.0
2648,13,821.58,37.36,72.02909954369838,70.87527513542535,62.07625948842502,0.9999999999999998,173.38726159670102,1.5318108769350762,93.28969506410404,33.329108495273374,0.0,0.0,0.02977124963751742,0.02977124963751742,0.5965261320369404,71.975017215049,72.09817208629289,62.351436290977595,0.97257156270581,0.9999999999999998,5.927415330365364,4.37167323374856,68.03215906180777,1.5318108769350762,68.03215906180777,69.34256501786037,71.00217864091908,71.34677470894874,71.52859735792309,71.57337064423142,71.65410341718295,71.74631214662341,71.86516653142995,72.02909954369838,0.0,1.0,1.0,1.0,0.0,1.0,1.0,1.0,1.0,0.0
2649,14,666.42,36.99,72.10213601926876,71.14636301826921,62.07625948842502,0.9999999999999998,59.248586257923954,6.098959047358798,0.0,34.18276191867615,0.0,0.0,0.11845023764567016,0.11845023764567016,2.3733858323697916,71.98835015846642,72.13182495668586,62.351436290977595,0.9999999999999998,0.9999999999999998,5.946382195657279,4.390640099040475,69.44540765200175,6.098959047358798,69.44540765200175,70.72638976737555,71.04555700729358,71.19881698104903,71.34956319624202,71.3693311103085,71.47076549968243,71.6304276896746,71.8407019979017,72.10213601926876,0.0,1.0,1.0,1.0,0.0,1.0,1.0,1.0,1.0,0.0
2650,15,456.38,36.17,72.01615501521282,71.52868286668179,62.07625948842502,0.9999999999999998,106.49847354292808,44.51083127421774,0.0,35.238349798711305,0.0,0.0,0.8652275087027939,0.8652275087027939,17.336552055511092,71.94606745907073,72.09586568158731,62.351436290977595,0.9999999999999998,0.9999999999999998,5.973131488127289,4.417389391510485,70.33323170413948,44.51083127421774,70.33323170413948,71.37718335245,71.50579160175555,71.59691762383305,71.68505439680007,71.78541217158903,71.84955529971978,71.90621761898932,71.95948290437072,72.01615501521282,0.0,1.0,1.0,1.0,0.0,1.0,1.0,1.0,1.0,0.0
2651,16,229.48,34.82,71.40800378428935,69.07522404597215,62.07625948842502,0.9999999999999998,73.08155389102592,209.4300337048876,0.0,35.30959085862934,0.0,0.0,4.098917938755161,4.098917938755161,82.12996408659811,71.40800378428935,72.00985328238893,62.351436290977595,0.9999999999999998,0.9999999999999998,5.801473417454826,4.245731320838023,61.3116612195171,209.4300337048876,61.3116612195171,66.29352232731871,69.24113475480765,70.49338079813887,71.23960028258294,71.24093393462361,71.2414222689325,71.27177814838683,71.32276283606298,71.40800378428935,0.0,1.0,1.0,1.0,0.0,1.0,1.0,1.0,1.0,0.0
2652,17,36.35,32.91,70.66243766845211,60.76102419106469,60.55920357338955,0.979726121388893,0.467442925227691,626.5765533472311,-75.7148397817929,31.31490427321113,0.0,0.0,12.45140803988366,12.45140803988366,249.48869687637503,70.66243766845211,71.40059907335132,62.351436290977595,0.979726121388893,0.9999999999999998,5.144049402759764,3.671060222161768,37.883170146495274,626.5765533472311,37.883170146495274,49.499574831563386,55.31997433539768,59.96529113055423,66.1881633408989,68.16239933951196,69.39938566363399,70.07766036817077,70.4179629042436,70.66243766845211,0.0,0.8615855682381384,0.9964972814841142,1.0,0.0,1.0,1.0,1.0,1.0,0.0
2653,18,0.0,31.08,65.0024252320076,49.65542283478106,58.487549662555615,0.8180025137574671,0.0,1153.9764621468794,-400.20319337547284,23.238387746256333,0.0,0.0,24.25203123685278,24.25203123685278,485.9376265323934,65.0024252320076,70.66029645292616,62.0281384393015,0.8180025137574671,0.9796322650086124,3.9668345528667617,2.6586023480582264,28.919882596335537,1153.9764621468794,28.919882596335537,35.50601929508232,42.41564807873524,47.374280582107346,51.073181583093806,54.11709476296906,56.88978753805633,59.259404230718104,61.23830100943357,65.0024252320076,0.0,0.3275589102839601,0.6080310429153375,0.7981843789192219,0.0,0.9922432641837516,1.0,1.0,1.0,0.0
2654,19,0.0,30.01,55.379045847626934,43.15027317502124,54.239336242026084,0.5497929506401011,0.0,1119.473434540529,-680.2215312152076,15.885729556293603,0.0,0.0,30.28712178067354,30.28712178067354,606.8626552910711,55.379045847626934,64.98113531097614,61.885673836276105,0.5497929506401011,0.8176002993796301,2.831475388770061,1.6580141058032956,27.948108989265315,1119.473434540529,27.948108989265315,30.788062624933573,36.14604881155734,40.47580519189756,42.570232517427016,46.86388609750432,49.97357512868638,52.21218625568914,53.83664021401154,55.379045847626934,0.0,0.0,0.11577664370528709,0.35634245893764604,0.0,0.7039140737869191,0.8223681524563649,0.8997124350410238,0.950436890553467,0.0
2655,20,0.0,29.4,53.21681876842356,40.60213093597786,48.70331275710746,0.3400496833740875,0.0,742.4218356623184,-576.9196635073134,12.78049428359506,0.0,0.0,24.25203123647939,24.25203123647939,485.9376265249295,53.216818768423565,55.37165038193861,57.400406556972406,0.3400496833740875,0.5493313093957898,2.0762730588242384,1.0771685188042757,27.82782681964349,742.4218356623184,27.82782681964349,28.40112897543342,30.58753939935301,36.15684015896926,38.65476115059535,43.13029107815522,47.519914439363774,50.597184851564016,52.71042068280701,53.21681876842356,0.0,0.0,0.0,0.0,0.0,0.3550610790294883,0.5280480152051404,0.6929670101205189,0.8042716792634648,0.0
2656,21,0.0,28.97,53.29480230404376,39.66849800500945,45.455968349096935,0.22772244886313153,0.0,368.36827943855144,-314.70755112496425,11.661593909116128,0.0,0.0,12.4514080081218,12.4514080081218,249.4886962399631,53.09573263421832,53.29508156705047,57.10804646741849,0.22772244886313153,0.33981705215557545,1.6962431854766586,0.8166806439196621,27.815133344259046,368.36827943855144,27.815133344259046,28.08403529554047,29.126073819063528,31.90581077471586,35.33195884093514,42.58738329723002,47.38466555009369,51.24450358306113,53.29480230404376,53.29480230404376,0.0,0.0,0.0,0.0,0.0,0.07164569202914867,0.32586589392839216,0.5163062055492595,0.6802393505351204,0.0
2657,22,0.0,28.56,53.99267313950627,39.95027463226682,43.518795762326256,0.17547715091738242,0.0,123.38011822708003,-155.04640076269575,11.951571293175515,0.0,0.0,4.098916204608915,4.098916204608915,82.12992933953187,53.29414166599313,53.99097516225301,56.860159785523805,0.17547715091738242,0.22756225199618704,1.5609114959564379,0.7055280921030844,27.827756474668824,123.38011822708003,27.827756474668824,28.07905426920991,28.9678909604199,31.170022403055285,34.453465674031115,42.884709356829894,49.92188199457291,52.93449631573174,53.99267313950627,53.99267313950627,0.0,0.0,0.0,0.0,0.0,0.0,0.1955382034406251,0.4329353454262731,0.5998665075547789,0.0
2658,23,0.0,28.09,54.4606568527166,40.30252876258572,42.950866386755266,0.15180147390449003,0.0,26.62715754831491,-63.96480769717448,12.691928000783292,0.0,0.0,0.8651668009875234,0.8651668009875234,17.335335655829635,53.99197737319195,54.45925933584703,56.699543598893,0.15180147390449003,0.17542662039253462,1.5215924104073366,0.6710799817169171,27.849292229923407,26.62715754831491,27.849292229923407,28.14551335236629,29.077126089088846,31.209496965916898,34.56102873258035,42.64306185066786,51.704428376197725,54.24272376901539,54.4606568527166,54.4606568527166,0.0,0.0,0.0,0.0,0.0,0.0,0.11993604738776566,0.3914131574172235,0.5512611125264412,0.0
