hour_index,hour_of_day,I_t_Wm2,T_amb_C,T_w_C,T_w_mean_C,T_pcm_C,f_melt,Q_collector_Wh,Q_load_Wh,Q_pcm_Wh,Q_loss_Wh,Q_pump_Wh,Q_unmet_Wh,draw_kg,vol_ge_target_kg,Edel_target_Wh,T_w_min_C,T_w_max_C,T_pcm_max_C,f_melt_min,f_melt_max,E_stored_kWh,E_rec45_kWh,T_bottom_C,Q_load_net_Wh,T_node1_C,T_node2_C,T_node3_C,T_node4_C,T_node5_C,T_node6_C,T_node7_C,T_node8_C,T_node9_C,T_node10_C,f_node1,f_node2,f_node3,f_node4,f_node5,f_node6,f_node7,f_node8,f_node9,f_node10
7867,0,0.0,25.63,29.96322165895228,28.38659041513463,28.27933821462139,0.0,0.0,0.0001591006548409245,-0.5408940346817989,2.826804521249711,0.0,0.0010572990265670878,6.070771526896329e-05,0.0,0.0001591006548409245,29.96322165895228,30.08217921412297,29.479024919738027,0.0,0.0,0.05366869595585202,0.0,27.671194161115853,0.0001591006548409245,27.671194161115853,27.689787766016643,27.71383923555582,27.770845826813602,27.890182401672803,28.08292736133869,28.38615987183097,28.822090686888576,29.394049746791705,29.96322165895228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7868,1,0.0,25.6,29.85114444810339,28.35188069458,28.259877982220253,0.0,0.0,0.0033874911683512217,-0.3953620901482775,2.820466006161559,0.0,0.023915780218126934,0.0013626435871167979,0.0,0.003387491168351222,29.85114444810339,29.96201325711017,29.42214164846252,0.0,0.0,0.05084484245851305,0.0,27.641298412547577,0.0033874911683512217,27.641298412547577,27.668814323231494,27.696569695422816,27.7568523787792,27.88042268017572,28.072110445575895,28.374869327637434,28.805700590997972,29.35226026801742,29.85114444810339,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7869,2,0.0,25.59,29.745140946762223,28.317207710982377,28.23950939291669,0.0,0.0,0.04626872575549402,-0.4138166428041364,2.79346899572548,0.0,0.34667766516162496,0.01961105217337,0.0,0.04626872575549402,29.745140946762223,29.850005203628506,29.3806052966401,0.0,0.0,0.04800510473703183,0.0,27.612654796981552,0.04626872575549402,27.612654796981552,27.647546250106167,27.679302987298733,27.7427958782402,27.869992577732,28.060320100536643,28.36129611586754,28.784563861902008,29.303899940375203,29.745140946762223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7870,3,0.0,25.6,29.638494095084972,28.279443433352302,28.214545378327397,0.0,0.0,0.40459427536917264,-0.507179194116043,2.7447906829390023,0.0,3.2214420703589854,0.18096714870606712,0.0,0.40459427536917264,29.638494095084972,29.743998357151305,29.33488750821991,0.0,0.0,0.044855719778711195,0.0,27.587784570767628,0.40459427536917264,27.587784570767628,27.6257636077033,27.661399831627662,27.727364441185053,27.85712611664884,28.043480397064794,28.338962400468677,28.750106615846665,29.240431217767007,29.638494095084972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7871,4,0.0,25.64,29.501427265014108,28.22268737105114,28.169010899268464,0.0,0.0,2.2421571679756367,-0.9250972158742594,2.6539201480660237,0.0,19.2119888383102,1.0707271688699929,0.0,2.2421571679756367,29.501427265014108,29.63705180376462,29.27730521140182,0.0,0.0,0.03995964246268408,0.0,27.579879675561994,2.2421571679756367,27.579879675561994,27.602370092840314,27.638566865925494,27.70313431350716,27.832025522043388,28.00123733591904,28.27498023681649,28.657444279261142,29.112028521635303,29.501427265014108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7872,5,0.0,25.62,29.23556319665617,28.108280384039205,28.06392891148632,0.0,0.0,7.557779525524277,-2.134888909346431,2.581679298010078,0.0,73.83212538636845,4.061983284507146,0.0,7.557779525524277,29.23556319665617,29.49879985066878,29.172941211992,0.0,0.0,0.02982018363916294,0.0,27.60671658686455,7.557779525524277,27.60671658686455,27.60671658686455,27.610262793243706,27.655207715590635,27.768842593858317,27.895786509875766,28.1062822698381,28.414402318376478,28.805105508788053,29.23556319665617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7873,6,21.42,25.65,28.721161347380825,28.08186085911801,27.996858984726074,0.0,13.08216719622396,13.81984302693001,-1.3626202340974274,2.473406108887489,0.0,184.15503340277374,9.880471536124386,0.0,13.819843026930007,28.721161347380825,29.230156200930807,28.923520658495473,0.0,0.0,0.026609101699585,0.0,27.872822589160783,13.81984302693001,27.872822589160783,27.890447046365075,27.898571297141523,27.906488948564228,27.914199095974663,27.92446047062439,27.938817860155357,28.078000491697818,28.326982495816843,28.721161347380825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7874,7,57.72,26.07,28.761037116069293,28.64540050557327,28.51748545743076,0.0,67.5136784713574,15.188238285553814,10.577261678696905,2.319708120148043,0.0,293.5780309300186,15.409815575174942,0.0,15.188238285553814,28.521077721684822,28.76103711606929,28.615438094810564,0.0,0.0,0.0766148337652321,0.0,28.47901593824654,15.188238285553814,28.47901593824654,28.57635500998314,28.599984893203356,28.622955683300905,28.645612377111398,28.676587919645588,28.69846364817415,28.719900222846103,28.74080456528467,28.761037116069293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7875,8,97.75,26.58,29.907183003474746,29.69593383891743,29.472282512585917,0.0,125.62605812656297,30.085967823467225,19.398049910830732,2.6406945955537227,0.0,278.6803013933721,15.409815575238177,0.0,30.08596782346722,28.814643711617734,29.907183003474746,29.620274961781124,0.0,0.0,0.16951422947277375,0.0,29.37605117319972,30.085967823467225,29.37605117319972,29.580057683180947,29.62099448899789,29.660801069406773,29.70026989560704,29.75550225989205,29.79408016941536,29.83218788901496,29.86989305381582,29.907183003474746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7876,9,156.35,26.85,31.893996130843732,31.539023897236813,31.127301008816257,0.0,204.32568809654023,37.905397548648075,33.624036877666285,3.8430873011401556,0.0,160.06947901660612,9.88047154288942,0.0,37.90539754864807,29.985295418095163,31.893996130843732,31.37905014868997,0.0,0.0,0.3320914327195395,0.0,31.04313673269163,37.905397548648075,31.04313673269163,31.328218967745663,31.39792276834941,31.466215279662524,31.53410666757576,31.630179183595192,31.696980734647635,31.76315865339264,31.828835826952375,31.893996130843732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7877,10,65.28,26.95,31.92169095962522,31.833122001771684,31.750332187625638,0.0,57.26199272652486,19.29544198726689,12.657757831672665,4.732000345709141,0.0,62.09447216713168,4.061983745779406,0.0,19.29544198726689,31.809460510785314,31.921690959625224,31.817934503961713,0.0,0.0,0.36532598311310294,0.0,31.679465988812144,19.29544198726689,31.679465988812144,31.792312807911877,31.80904093689466,31.825038482877687,31.8407938502528,31.86187029127109,31.877266543879244,31.892360998295555,31.907172553998073,31.92169095962522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7878,11,58.3,26.97,32.27019958718338,32.19362666277725,32.106877167543054,0.0,42.9187519940686,5.392586065896576,7.243714544940876,5.059474720927207,0.0,16.061964011481365,1.070747335130462,0.0,5.392586065896576,31.920033608759738,32.27019958718338,32.16202666312369,0.0,0.0,0.3977926743203322,0.0,32.095661588043754,5.392586065896576,32.095661588043754,32.14482044700602,32.16009685403885,32.17515900142847,32.190168062908796,32.21094946392298,32.225858215113625,32.24068908977928,32.255469612688906,32.27019958718338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7879,12,58.53,26.82,32.62140127251444,32.548366638165696,32.45917990210099,0.0,38.533850595885745,0.9889465157568292,7.157527342359347,5.5677305910525785,0.0,2.6484165992569526,0.18153244175506972,0.0,0.9889465157568292,32.273349925577676,32.62140127251444,32.51389580177912,0.0,0.0,0.4297698478094177,0.0,32.467969739200434,0.9889465157568292,32.467969739200434,32.49628206946597,32.51140799523937,32.52643339173391,32.541419078431346,32.56211523801248,32.57702050159811,32.59185682513308,32.606650565232684,32.62140127251444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7880,13,60.83,26.6,32.95649461925695,32.88587345021117,32.80005910758245,0.0,36.847580233012785,0.17406237387722787,6.925442224388629,6.134160575118997,0.0,0.42246375815971293,0.02977124963751734,0.0,0.17406237387722787,32.625959976899885,32.95649461925695,32.85342974706831,0.0,0.0,0.4603092050934381,0.0,32.81045042714973,0.17406237387722787,32.81045042714973,32.834516748201246,32.84926180132665,32.86392505955249,32.878549369668484,32.89862414985768,32.91317182498398,32.92765344070874,32.942094419301235,32.95649461925695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7881,14,63.38,26.35,33.2622665048167,33.19496737507873,33.11668785642722,0.0,35.50291356556861,0.736491816299415,6.432759967296609,6.707675500296208,0.0,1.636894016070373,0.11845023764567016,0.0,0.736491816299415,32.96082456037317,33.2622665048167,33.16721076822365,0.0,0.0,0.48836795134241934,0.0,33.121111238687156,0.736491816299415,33.121111238687156,33.14687862709626,33.160861096508526,33.17475068178363,33.18860211925647,33.20745409448091,33.22123242497618,33.23494877898166,33.24862676877943,33.2622665048167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7882,15,43.05,26.05,33.147429273896506,33.0552722014586,33.10853083353828,0.0,2.6027682266525787,5.468835874729234,-0.16572143396211786,7.0735304792755676,0.0,11.867716180781883,0.8652275087027939,0.0,5.468835874729234,33.147429273896506,33.261074261399756,33.19757020439782,0.0,0.0,0.4784283532150827,0.0,32.802086950850445,5.468835874729234,32.802086950850445,33.00439530850812,33.04687094287385,33.067233228430055,33.11735346959129,33.11735346959129,33.11735346959129,33.12472861302442,33.13853638352322,33.147429273896506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7883,16,15.02,25.68,33.04281789176251,32.63717085841993,32.94747461943311,0.0,0.0,25.374422769998695,-3.2720843270233906,7.150432904067451,0.0,56.75554131659937,4.098917938755161,0.0,25.3744227699987,33.04258929947287,33.14617892944298,33.15760177657238,0.0,0.0,0.44590349754102443,0.0,31.09370617141902,25.374422769998695,31.09370617141902,32.29505262134611,32.77755373551212,32.939470853067746,33.03400476146542,33.040032178595574,33.04160183998702,33.04281789176251,33.04281789176251,33.04281789176251,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7884,17,0.0,25.3,32.93665461859754,31.6518319125078,32.28587841850208,0.0,0.0,75.61290563862927,-13.441260692190374,6.768327057988203,0.0,173.8757912377478,12.451408039883749,0.0,75.61290563862927,32.93665461859754,33.041572416266206,33.06846675815321,0.0,0.0,0.36352226484441613,0.0,28.75382073050222,75.61290563862927,28.75382073050222,29.767638884877332,30.778877889200388,31.616308756400393,32.41397446271751,32.691773552549186,32.83856879444411,32.908598612065354,32.935562351945514,32.93665461859754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7885,18,0.0,25.1,32.378304079540044,30.034769341873947,30.662425499466018,0.0,0.0,140.43615413534013,-32.98273762085234,5.6855686148477815,0.0,345.50147239705854,24.252031236852616,0.0,140.43615413534013,32.378304079540044,32.935334125249184,32.97680462923157,0.0,0.0,0.2174005420942457,0.0,27.853291268525993,140.43615413534013,27.853291268525993,28.075106971249706,28.433433744739443,28.92790542504808,29.80723432826344,30.43961732694386,31.028571183457824,31.538084406281957,31.952582176700734,32.378304079540044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7886,19,0.0,24.99,30.310240656922502,28.644243811685772,28.96993820257188,0.0,0.0,127.35788261881774,-34.3852684519063,4.316538484906745,0.0,479.5047726722529,30.28712178067374,0.0,127.35788261881773,30.310240656922502,32.36302670915693,32.3735497748815,0.0,0.0,0.08572612099054755,0.0,27.760227700384114,127.35788261881774,27.760227700384114,27.7846640167329,27.84380433789452,27.95453785206142,28.194458521538117,28.471304190421133,28.81523653395699,29.214118727054622,29.655316793980102,30.310240656922502,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7887,20,0.0,24.89,28.930381928683136,28.098629053899593,28.18954453024906,0.0,0.0,50.540647443292116,-15.854799011036539,3.4884937908320457,0.0,435.39697908163276,24.25203123647955,0.0,50.54064744329211,28.930381928683136,30.292349265595913,30.35176908690198,0.0,0.0,0.031696979756433416,0.0,27.75028158686551,50.540647443292116,27.75028158686551,27.75028158686551,27.758164437815307,27.784098895945142,27.851109522556676,27.947321171183326,28.089521317716475,28.28260768178751,28.531131182127652,28.930381928683136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7888,21,0.0,24.89,28.461354492335566,27.936104474241485,27.94500669738348,0.0,0.0,13.190344957359356,-4.968131249883361,3.1489393542670854,0.0,236.2983512826032,12.451408008121792,0.0,13.19034495735935,28.46135449233557,28.924254242956188,28.892043420018975,0.0,0.0,0.015357695444810467,0.0,27.73298726550965,13.190344957359356,27.73298726550965,27.73298726550965,27.73298726550965,27.740812395300864,27.774470808467235,27.82515234057615,27.909701867070748,28.033988913074793,28.204728378550968,28.461354492335566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7889,22,0.0,24.91,28.301959973909455,27.87540342418807,27.862504468551492,0.0,0.0,2.9079122163233446,-1.6761492340145638,3.0152311192459496,0.0,79.22201712320893,4.098916204608886,0.0,2.9079122163233446,28.30195997390945,28.45946710827185,28.348461898674017,0.0,0.0,0.009434552109241035,0.0,27.706330298334237,2.9079122163233446,27.706330298334237,27.706330298334237,27.706330298334237,27.712535148015316,27.743100929074092,27.782940627632755,27.854292588395474,27.962316634374833,28.112647013141235,28.301959973909455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7890,23,0.0,25.01,28.223264902107594,27.83861617199279,27.823788296305004,0.0,0.0,0.49648817754197677,-0.786573688658597,2.8639329643102918,0.0,16.838847478287764,0.8651668009875285,0.0,0.49648817754197677,28.223264902107594,28.30109152628319,28.170629990753902,0.0,0.0,0.006074130967394907,0.0,27.671891987019542,0.49648817754197677,27.671891987019542,27.67705221965248,27.678804902679826,27.68743991253975,27.721963534261373,27.75734653190161,27.82665471052685,27.932263305065714,28.075791406780507,28.223264902107594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7891,0,0.0,25.14,28.164773251691383,27.807530718244518,27.798030914072676,0.0,0.0,3.0030741929327852e-05,-0.5232975776551047,2.698184432157625,0.0,0.001186368939478684,6.070771526896329e-05,0.0,3.0030741929327852e-05,28.164773251691386,28.222636780075845,28.104268204798235,0.0,0.0,0.003375916504498103,0.0,27.633826991829768,3.0030741929327852e-05,27.633826991829768,27.64957180535008,27.653409368470246,27.664747262035252,27.703940097518522,27.735948719154727,27.8053781077527,27.910611206036425,28.047561354138786,28.164773251691383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7892,1,0.0,25.37,28.112853966002366,27.779534149861508,27.774459778034746,0.0,0.0,0.000586756029308498,-0.47888090023951246,2.437094868111533,0.0,0.026716515357169655,0.0013626435871167979,0.0,0.000586756029308498,28.112853966002362,28.16421822162738,28.06922121901833,0.0,0.0,0.0009382348803535544,0.0,27.60072663750065,0.000586756029308498,27.60072663750065,27.62505520626676,27.631823482204773,27.645623357650415,27.687135088051768,27.717462363793473,27.785906780895555,27.889145951326597,28.017613426578443,28.112853966002366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7893,2,0.0,25.67,28.067823630565545,27.755446445181356,27.75321472670687,0.0,0.0,0.007340936355761876,-0.43162320599051096,2.1095964381141,0.0,0.38560545456135714,0.01961105217337,0.0,0.007340936355761876,28.067823630565545,28.11237338781586,28.038132994363277,0.0,0.0,-0.0011787024941160426,0.0,27.57368257110831,0.007340936355761876,27.57368257110831,27.603665512508314,27.61367969843216,27.62981370281234,27.672223996415813,27.70222594649856,27.76941071636015,27.869881217727823,27.989497126893397,28.067823630565545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7894,3,0.0,25.84,28.02616663865239,27.73313697565031,27.73288762718888,0.0,0.0,0.058629124706725703,-0.41297371924574805,1.9152432185956938,0.0,3.5674072210214307,0.18096714870606712,0.0,0.058629124706725703,28.02616663865239,28.067379891025627,28.008455134555383,0.0,0.0,-0.003152574837418476,0.0,27.553231113904257,0.058629124706725703,27.553231113904257,27.58347522335278,27.59681222576755,27.615035417227137,27.657819219518007,27.68763837566147,27.752590648927775,27.849013345995026,27.959680062676437,28.02616663865239,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7895,4,0.0,25.8,27.97933533414068,27.708604291425342,27.707963608634486,0.0,0.0,0.2918418339253619,-0.5063666182108256,1.930972277493723,0.0,21.16230417236047,1.0707271688699929,0.0,0.2918418339253619,27.979335334140675,28.025674048096473,27.978032091020836,0.0,0.0,-0.005375388948828858,0.0,27.55087689180352,0.2918418339253619,27.55087689180352,27.562322818233977,27.577046502836524,27.59664595289308,27.63933969885185,27.667697650406353,27.72608702947876,27.814012932232913,27.914938501342828,27.97933533414068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7896,5,0.0,25.6,27.906698531116625,27.677022575484287,27.672549586824562,0.0,0.0,0.8265529207035791,-0.7194858414184919,2.102571159276549,0.0,80.56335199118914,4.061983284507146,0.0,0.826552920703579,27.90669853111663,27.978619465856507,27.93735550768723,0.0,0.0,-0.00830451302880536,0.0,27.574310135068746,0.8265529207035791,27.574310135068746,27.574310135068746,27.574310135068746,27.574310135068746,27.60789938528855,27.632511261362602,27.675954571690838,27.74401204951843,27.82955482379089,27.906698531116625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7897,6,32.95,25.52,28.024567466399965,27.969936676378886,27.90280083585844,0.0,29.275655429548692,1.7829241540161616,4.677879133240962,2.3208992754742908,0.0,196.1919522756876,9.880471536124386,0.0,1.7829241540161616,27.867981045762775,28.024567466399965,27.95067288539274,0.0,0.0,0.01686731897126362,0.0,27.906564867263832,1.7829241540161616,27.906564867263832,27.931176819694873,27.94286226105574,27.954371772467887,27.96575776666246,27.98133619716505,27.992407084154046,28.00331664547405,28.014061387375744,28.024567466399965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7898,7,88.1,25.77,29.18781445247226,28.993497782326287,28.77030720002341,0.0,109.48784856209923,17.483304005140617,17.624616308960814,2.7657143964337574,0.0,291.2829652104317,15.409815575174942,0.0,17.483304005140614,28.091033097757332,29.18781445247226,28.9115017176871,0.0,0.0,0.1061061491317874,0.0,28.731202440524118,17.483304005140617,28.731202440524118,28.873258066176458,28.91226050270917,28.950504393755867,28.988467491648805,29.04166235832721,29.078807194292846,29.115519163979194,29.151860358817796,29.18781445247226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7899,8,166.07,26.19,31.265911397212022,30.891667936978028,30.483052873953852,0.0,219.24615220484765,47.799830502378626,34.79684597693198,3.842589461472845,0.0,260.96643871446065,15.409815575238177,0.0,47.79983050237862,29.28718757336431,31.265911397212022,30.74781214712284,0.0,0.0,0.27370988137279134,0.0,30.342212342714056,47.799830502378626,30.342212342714056,30.678975342866995,30.75223202292442,30.82362922474331,30.894435401592386,30.993714873952744,31.062929826695836,31.13130747110025,31.198974418131893,31.265911397212022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7900,9,286.73,26.51,35.07412461969891,34.40530819866457,33.61661532882309,0.0,381.6320359729059,65.85220166607861,63.662744423086664,6.282636390128715,0.0,132.1226748991756,9.88047154288942,0.0,65.8522016660786,31.422305262801416,35.07412461969891,34.094039840353936,0.0,0.0,0.5832070792894753,0.0,33.488496462692716,65.85220166607861,33.488496462692716,34.00057321672234,34.13265881671006,34.26222431531169,34.39104081150636,34.5735369829584,34.700290729545706,34.82586253239998,34.95048458203505,35.07412461969891,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7901,10,320.17,26.78,39.01361575877503,38.2843638755884,37.3523524538657,0.0,401.58341437475974,44.602971377901994,75.8967728419983,9.68265542774875,0.0,36.78694277649654,4.061983745779406,0.0,44.602971377901994,35.14884369562151,39.01361575877503,37.885290581477534,0.0,0.0,0.9305048668585988,0.0,37.37608578636149,44.602971377901994,37.37608578636149,37.806803801271045,37.953551246001,38.09835966973399,38.24254076512509,38.44792481584018,38.59062544406761,38.73233596213219,38.873337080812064,39.01361575877503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7902,11,283.98,27.12,42.04685296508056,41.45033138343243,40.648094212915204,0.0,317.1941166883791,15.902713060050798,66.95764591027418,12.82448696084559,0.0,5.551837017327146,1.070747335130462,0.0,15.902713060050798,39.01148125613477,42.04685296508056,41.09625924834223,0.0,0.0,1.2189717835260732,0.0,40.77421647361145,15.902713060050798,40.77421647361145,41.03192620338816,41.15465781090978,41.27626278612011,41.39737965488692,41.569613900579185,41.68980158329041,41.80927931919761,41.92829490128726,42.04685296508056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7903,12,314.75,27.46,45.62800416519394,44.98071302834603,44.08744966830237,0.0,336.15594673651134,3.4178251735887826,69.87536086801869,15.856983875694999,0.0,0.2330330603056331,0.18153244175506972,0.03592829576402426,3.404330054708145,42.11592085632544,45.62800416519394,44.577131821428786,0.0,0.0,1.535852921213309,0.013296086886850593,44.29177430738486,3.4178251735887826,44.29177430738486,44.508591415882975,44.64314830171982,44.77697588788819,44.91043953843946,45.10057769823875,45.233257653981184,45.36526137693154,45.49684613247418,45.62800416519394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7904,13,295.95,27.49,48.35394089012837,47.81550660399006,47.081282885249486,0.0,278.81294995954556,0.6657303409694372,60.82394772112696,18.98483155265256,0.0,0.0,0.02977124963751734,0.02977124963751734,0.5965261320369414,45.64089816076079,48.35394089012837,47.49275167249357,0.0,0.0,1.7950153092792382,0.23927321266243404,47.24789067721797,0.6657303409694372,47.24789067721797,47.41998969319129,47.53259314327355,47.64451142515425,47.75603013214184,47.91362336075017,48.024424239620224,48.13463128043122,48.24446812656808,48.35394089012837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7905,14,169.2,27.35,48.326930465025356,48.197600518782885,48.06241116422724,0.0,70.15475458166837,2.820076151595077,19.9330058903933,20.668187683364376,0.0,0.0,0.11845023764567016,0.11845023764567016,2.3733858323697916,48.15245455216021,48.35042256660761,48.17523127648003,0.0,0.0,1.8416818000259436,0.28593970340913927,48.0480135331584,2.820076151595077,48.0480135331584,48.1057152232747,48.133859999584914,48.16144088505921,48.18863271477338,48.22307540282972,48.24963207344314,48.27576119589868,48.301523197693434,48.326930465025356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7906,15,74.7,27.1,48.00315004984431,47.635477816013875,47.96371052501919,0.0,0.0,20.51492160308666,-2.005242805527402,20.819654070826683,0.0,0.0,0.8652275087027939,0.8652275087027939,17.336552055511092,48.002747151769526,48.323451988819,48.21109678800001,0.0,0.0,1.8003472243520497,0.24460512773524548,46.13715898150734,20.51492160308666,46.13715898150734,47.59770887601952,47.81906551688289,47.87525375323899,47.98578682509824,47.98578682509824,47.98578682509824,47.992048428843944,48.00315004984431,48.00315004984431,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7907,16,8.2,26.68,47.73954171553833,46.12665482192606,47.45496614761853,0.0,0.0,95.78157995979552,-10.335860140528844,20.12020285492247,0.0,0.0,4.098917938755161,4.098917938755161,82.12996408659811,47.73873536397564,47.99970962179733,48.07065735453022,0.0,0.0,1.6844454415373227,0.18859193349575779,40.01332527111789,95.78157995979552,40.01332527111789,44.61996622353102,46.652890685881296,47.38070073271107,47.72844575629243,47.73954171553833,47.73954171553833,47.73954171553833,47.73954171553833,47.73954171553833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7908,17,0.0,26.22,47.44984224100483,42.511407683669,44.89509584775153,0.0,0.0,287.14801334145176,-52.007378504119785,17.802819325837227,0.0,0.0,12.451408039883749,12.451408039883749,249.48869687637693,47.44984224100483,47.73608817662819,47.84869103787722,0.0,0.0,1.37949460887005,0.10254015183304524,31.47033494463916,287.14801334145176,31.47033494463916,35.29061049676017,39.129160471852686,42.33616362824953,45.393990165351546,46.47766059958699,47.05294709300849,47.32699473668002,47.43714453696267,47.44984224100483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7909,18,0.0,26.05,45.38920531996628,36.43621948003873,38.79272337883137,0.0,0.0,535.8383398874735,-123.97831045609627,13.195030472027298,0.0,0.0,24.252031236852616,24.252031236852616,485.9376265323983,45.38920531996628,47.445936212841794,47.56359438311062,0.0,0.0,0.8304612385105455,0.005613187922957982,28.136711483026154,535.8383398874735,28.136711483026154,28.985357218567124,30.346713139907294,32.222691639206886,35.54919257689513,37.95546304510878,40.20104753213791,42.14795405740667,43.736165201597885,45.38920531996628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7910,19,0.0,25.97,37.57741848599684,31.197815168596016,32.420794623177045,0.0,0.0,488.25490939324,-129.45472691089745,7.708670209360169,0.0,119.00612974664064,30.28712178067374,1.8929451112921125,487.85652554442987,37.57741848599684,45.33140650146127,45.323025096569445,0.0,0.0,0.334497658907969,0.0,27.783522219100053,488.25490939324,27.783522219100053,27.894650770056288,28.135836609771705,28.57069869288642,29.490621928865075,30.550440400776857,31.863459510036964,33.38434534442296,35.06632646621234,37.57741848599684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7911,20,0.0,25.85,32.405083926088466,29.163927258387083,29.498832653693476,0.0,0.0,197.3218619468741,-59.36378187968001,4.344399878053978,0.0,288.6157645780508,24.25203123647955,0.0,197.32186194687407,32.405083926088466,37.51027781310708,37.69173184725473,0.0,0.0,0.13283139708304534,0.0,27.759516734387574,197.3218619468741,27.759516734387574,27.77721211518216,27.831415571530464,27.95040066211189,28.220308236062785,28.601650449609384,29.155880719530877,29.90167234569769,30.85712121552626,32.405083926088466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7912,21,0.0,25.7,30.705141487021727,28.602904707619146,28.615919699029202,0.0,0.0,53.93692844643511,-17.937622941990995,3.253054411145213,0.0,195.55176779352746,12.451408008121792,0.0,53.93692844643511,30.70514148702173,32.38276688871248,32.209151291675674,0.0,0.0,0.07564141422546643,0.0,27.747868984447745,53.93692844643511,27.747868984447745,27.75116637780646,27.774033685933215,27.833506537164517,27.975163439143888,28.189644150828705,28.530469287064083,29.0197286643571,29.684580108231827,30.705141487021727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7913,22,0.0,25.53,30.200498379280305,28.450101748837692,28.364495936127057,0.0,0.0,12.739159392421422,-5.108028638350047,3.059841874482201,0.0,69.39076994711085,4.098916204608886,0.0,12.739159392421422,30.200498379280305,30.69907857072958,30.206773829932775,0.0,0.0,0.05984241295857208,0.0,27.726873124383815,12.739159392421422,27.726873124383815,27.729469157654183,27.74807909092539,27.798235351399466,27.914140482956306,28.09887752069524,28.394880989530247,28.824961452265686,29.41656349920765,30.200498379280305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7914,23,0.0,25.41,30.00750847629363,28.395037570110418,28.28756287340766,0.0,0.0,2.3468648547552697,-1.563003763330018,3.0687451164807085,0.0,14.988470801074467,0.8651668009875285,0.0,2.3468648547552697,30.007508476293626,30.198329391771043,29.602280061502285,0.0,0.0,0.05442680298734443,0.0,27.696634880393937,2.3468648547552697,27.696634880393937,27.706150432288517,27.72675756452307,27.77886893533995,27.893244369816454,28.076687286805544,28.36799232480309,28.79037883909307,29.361911345562017,30.00750847629363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
