hour_index,hour_of_day,I_t_Wm2,T_amb_C,T_w_C,T_w_mean_C,T_pcm_C,f_melt,Q_collector_Wh,Q_load_Wh,Q_pcm_Wh,Q_loss_Wh,Q_pump_Wh,Q_unmet_Wh,draw_kg,vol_ge_target_kg,Edel_target_Wh,T_w_min_C,T_w_max_C,T_pcm_max_C,f_melt_min,f_melt_max,E_stored_kWh,E_rec45_kWh,T_bottom_C,Q_load_net_Wh,T_node1_C,T_node2_C,T_node3_C,T_node4_C,T_node5_C,T_node6_C,T_node7_C,T_node8_C,T_node9_C,T_node10_C,f_node1,f_node2,f_node3,f_node4,f_node5,f_node6,f_node7,f_node8,f_node9,f_node10
7291,0,0.0,25.14,38.360876977326285,30.646826243076063,28.700377471024304,0.0,0.0,0.0007630407012644986,0.02033418335626389,6.002922579134984,0.0,0.00045335898014351334,6.070771526896329e-05,0.0,0.0007630407012644987,38.360876977326285,38.8001218364216,29.126708883398805,0.0,0.0,0.3290336838719081,0.0,27.662778654569365,0.0007630407012644986,27.662778654569365,27.714201183061398,27.781282870978448,27.954554767545027,28.340800735600304,29.127933280884168,30.568090986104675,32.81146698038089,35.7561567268789,38.360876977326285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7292,1,0.0,24.79,37.94541881772073,30.591537456748718,28.717951772187114,0.0,0.0,0.016447092908208897,0.01889081180512941,6.264612082616544,0.0,0.010856178478269264,0.0013626435871167979,0.0,0.0164470929082089,37.94541881772073,38.356379743480154,29.152902449734878,0.0,0.0,0.32275262469641297,0.0,27.623790225968083,0.016447092908208897,27.623790225968083,27.694894549452556,27.769735652283316,27.95107172770998,28.35099016398049,29.153951278829947,30.595055404930555,32.81175776051098,35.64317226528718,37.94541881772073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7293,2,0.0,24.37,37.5497081755816,30.531537017665904,28.73075079454788,0.0,0.0,0.22746512230402838,0.013757811503670772,6.595602226396527,0.0,0.16548126861309062,0.01961105217337,0.0,0.22746512230402835,37.5497081755816,37.94114480205472,29.173089977113623,0.0,0.0,0.3159295573477526,0.0,27.580906179120184,0.22746512230402838,27.580906179120184,27.67171453568759,27.755231686912957,27.944812756977274,28.357386528720976,29.17387857019486,30.613817266682503,32.79777550862562,35.509158027523284,37.5497081755816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7294,3,0.0,24.08,37.145341897023,30.454283976540264,28.7307532630982,0.0,0.0,2.0148221939416917,2.653472199584231e-06,6.787869655203659,0.0,1.6112141517864667,0.18096714870606712,0.0,2.0148221939416917,37.145341897023,37.54534517118209,29.176190452411305,0.0,0.0,0.3071268654986387,0.0,27.53907933116512,2.0148221939416917,27.53907933116512,27.6444079718488,27.73727123348284,27.933722635226577,28.354385660662388,29.176255868087065,30.604507423228092,32.74010471582836,35.322164437512804,37.145341897023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7295,4,0.0,23.88,36.60662324537536,30.29530299357829,28.67394704772996,0.0,0.0,11.33264188908242,-0.06106163277509998,6.843706913620953,0.0,10.121504117203415,1.0707271688699929,0.0,11.33264188908242,36.60662324537536,37.13955591240569,29.176019547834763,0.0,0.0,0.28895051669601496,0.0,27.516592915641446,11.33264188908242,27.516592915641446,27.60800899140046,27.70872137993836,27.903467390742957,28.310084928994936,29.100119786382432,30.467029426870035,32.4929001644883,34.913955113202675,36.60662324537536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7296,5,5.47,23.73,35.57388861175394,29.893932814399314,28.455669819528055,0.0,0.0,39.27891037073205,-0.23462862056967537,6.6903458875845425,0.0,42.110994541160714,4.061983284507146,0.0,39.27891037073205,35.57388861175394,36.59588014016441,29.10130419159162,0.0,0.0,0.2429812604377509,0.0,27.55495011177046,39.27891037073205,27.55495011177046,27.56678533947336,27.650393686499193,27.817479527526093,28.150106349347396,28.803344710828412,29.96314940488953,31.70632445939045,33.86322176834916,35.57388861175394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7297,6,112.4,24.51,33.650734292343,30.365664000036332,30.422062961717465,0.0,139.86548328715236,78.18616003154423,2.1136978614315476,5.813624773959359,0.0,119.78871639815956,9.880471536124386,0.0,78.18616003154423,33.650734292343,35.552959078273275,30.714907804837022,0.0,0.0,0.29884695891948,0.0,27.950793281761463,78.18616003154423,27.950793281761463,28.322233480581666,28.848550480902663,29.512408059451655,30.203553186983623,30.731752458759065,31.05092914562282,31.186944507807702,32.21473182253304,33.650734292343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7298,7,309.52,25.81,38.692131959262426,32.68189351252685,31.64141760025342,0.0,442.2865665966154,171.02474338026073,1.3106978642787812,6.025453310758369,0.0,137.74152583531173,15.409815575174942,0.0,171.02474338026067,33.82651447840236,38.692131959262426,32.06216994117101,0.0,0.0,0.5640833288251695,0.0,28.581641474088872,171.02474338026073,28.581641474088872,29.505945897683215,30.104247508773604,30.691194930880805,31.318670723191715,32.11246758421643,33.32722843787632,35.127732562989344,37.15721126621162,38.692131959262426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7299,8,510.05,27.51,46.66069290262445,36.548482368054536,34.865227980742574,0.0,752.1929216596671,300.53291023783146,3.4653096375802868,7.611393135546979,0.0,18.532027586739883,15.409815575238177,8.507502348829394,290.234241630099,38.97588419236148,46.66069290262445,35.83814438414177,0.0,0.0,1.0081319471115107,0.019310168028849824,29.312769644798113,300.53291023783146,29.312769644798113,30.824979571690754,31.65547044915572,32.70047050412615,34.119821875139166,35.93693170189203,38.299735403829324,41.28203586722932,44.37177291177844,46.66069290262445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7300,9,677.45,28.77,54.385976217376445,42.72495538404712,41.85952546170651,0.0,1001.2639528930583,278.69091849079734,7.5182481623532444,11.26883463166981,0.0,0.0,9.88047154288942,9.88047154288942,197.97487656525425,46.90268604854802,54.38597621737645,43.37960532878859,0.0,0.0,1.7194361468822141,0.2689861466834099,31.61039194164192,278.69091849079734,31.61039194164192,34.09351271962318,35.89575017660148,38.10089679743319,40.729927815965226,43.54438567627502,46.57056349065302,49.71762038751974,52.45890555328681,54.385976217376445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7301,10,769.2,29.56,62.046206215352434,50.90921800341698,51.130148412962185,0.0,1106.945863224171,147.0343742722858,9.9650957307498,17.380341224901297,0.0,0.0,4.061983745779406,4.061983745779406,81.3899141543986,54.539403154893066,62.046206215352434,52.56602814624944,0.0,0.0,2.6619672946092616,0.8079228519866863,38.05786356312795,147.0343742722858,38.05786356312795,41.58446722248185,44.34952602865435,47.219375938471664,50.09917832341467,52.738904146926295,55.27398716337372,57.76667499816765,60.03593650427855,62.046206215352434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7302,11,758.15,30.13,69.00110226388087,58.93692869709918,56.10375452885428,0.3018772644271421,1020.0870339578618,46.83213675730451,33.69628638120734,24.831064020112095,0.0,0.0,1.0707473351304766,1.0707473351304766,21.45455007737809,62.09616979695018,69.00110226388087,56.45959291062179,0.0,0.3018772644271421,3.6103911277895575,1.6283464424572875,47.886537746260665,46.83213675730451,47.886537746260665,51.076302258269195,53.62032938849111,55.879085811130054,57.72370467126632,59.84764043204206,62.675446473802026,64.75604586364607,66.85483148268285,69.00110226388087,0.0,0.0,0.0,0.0,0.1515960061078563,0.4797964553108943,0.0,0.0,0.0,0.0
7303,12,766.88,30.48,72.00056629873431,61.6693340091441,59.36696271957554,0.9025659569871456,411.1817353642389,9.225990537039511,59.91994157834198,30.68845861715846,0.0,0.0,0.18153244175507127,0.18153244175507127,3.637363115013798,69.016142733716,72.01444594577859,62.00284888579584,0.30348062076429616,0.9025659569871456,3.981658413999374,1.9996137286671036,51.65891372370588,9.225990537039511,51.65891372370588,54.30785376112584,56.329937843568146,57.879533659602046,58.42497959922404,62.540417050881345,65.54101793071176,67.76678458957038,69.97065395587367,72.00056629873431,0.0,0.0,0.0,0.0,0.8202672992966765,1.0,0.0,0.0,0.0,0.0
7304,13,630.17,30.6,72.0185253844085,65.26829958188988,62.06858622656987,1.0,457.10029673923066,1.528629773899593,12.05429690975313,33.42873146493863,0.0,0.0,0.029771249637517355,0.029771249637517355,0.5965261320369416,71.73787021083093,72.03319603723345,62.12411194159261,0.9028890509062286,1.0,4.403801349499826,2.421756664167556,56.18574320939156,1.528629773899593,56.18574320939156,58.17818416560351,60.2182131273121,62.63609379039275,65.34389900804791,67.53231015211716,69.10116323770298,70.3675530965242,71.31739622839993,72.0185253844085,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0
7305,14,469.23,30.45,71.90397879561631,68.64332046768084,62.06858622656987,1.0,426.9543797378017,6.054181839731691,0.0,36.32921707246255,0.0,0.0,0.11845023764567016,0.11845023764567016,2.3733858323697916,71.4953693883691,72.01110893318729,62.12411194159261,1.0,1.0,4.788372330325641,2.8063276449933703,63.12977055357421,6.054181839731691,63.12977055357421,65.16214117170001,66.79735305648039,68.0828300197963,69.05374760553363,69.74849305471567,70.36028598739402,70.93361696765733,71.40707100904125,71.90397879561631,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0
7306,15,263.92,30.11,71.20850935021511,68.6920051385287,62.06858622656987,1.0,88.08718671754349,44.044261799721724,0.0,38.49548913829584,0.0,0.0,0.8652275087027939,0.8652275087027939,17.336552055511092,71.20850935021511,71.89634877035414,62.12411194159261,1.0,1.0,4.793919766105364,2.8118750807730932,65.11680325526676,44.044261799721724,65.11680325526676,66.46725292867866,66.78728727907685,67.6975884416239,68.6379727605858,69.37300594068209,70.02424244136205,70.59576787941526,71.06827326069565,71.20850935021511,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0
7307,16,61.67,29.35,70.54356457097234,66.55822099631504,62.06858622656987,1.0,0.0,205.39534071169624,0.0,37.7413651666546,0.0,0.0,4.098917938755161,4.098917938755161,82.12996408659811,70.5429616469465,71.20103715163408,62.12411194159261,1.0,1.0,4.550783060227062,2.5687383748947914,52.703826128416516,205.39534071169624,52.703826128416516,63.01568637099858,65.91977037435367,67.05401168959105,67.91790066088966,68.71557725199435,69.45181779637588,70.06236250065122,70.54356457097234,70.54356457097234,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0
7308,17,0.0,27.84,69.73710097398369,60.869264873745465,62.06858622656987,1.0,0.0,613.7624623179026,0.0,34.47276643083626,0.0,0.0,12.451408039883747,12.451408039883747,249.48869687637787,69.73710097398369,70.54010597432291,62.12411194159261,1.0,1.0,3.9025478314785795,2.031335139162712,35.4683426932859,613.7624623179026,35.4683426932859,46.781521662501234,56.50539862759748,62.45272128705667,65.34536539038675,66.95848244163054,68.07148011288785,68.89128642116202,69.52657420996897,69.73710097398369,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0
7309,18,0.0,27.15,67.58216605877408,50.735027114426636,56.95442839328413,0.7272141966420675,0.0,1158.413708038124,-31.115310016497478,27.46001293584281,0.0,0.0,24.252031236852808,24.252031236852808,485.9376265323945,67.58216605877408,69.73086335336698,62.12411194159261,0.7272141966420675,1.0,2.716674110504904,1.2002632367811896,28.595691603799555,1158.413708038124,28.595691603799555,31.318273108486103,36.5270050546632,43.51407749079599,51.83709649854298,56.79228190324546,61.15780703066114,64.30916637870693,66.39264135070358,67.58216605877408,0.0,0.0,0.0,0.0,0.5034355762375148,0.9921475058566531,0.0,0.0,0.0,0.0
7310,19,0.0,26.72,59.30211105460823,40.14146910933224,36.86221846661692,0.0,0.0,1278.2086859186568,-89.89197145940435,18.779517035477504,0.0,0.0,30.28712178067381,30.28712178067381,606.8626552910725,59.30211105460824,67.5746141185255,57.48307834472827,0.0,0.7247790362069917,1.4196859075507557,0.3640763079434187,27.82033382956103,1278.2086859186568,27.82033382956103,28.106405245851146,28.98374775357213,30.909514498425256,34.17054625802808,39.39572795813908,45.451318556444285,50.94587065296247,55.61161011812327,59.30211105460823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7311,20,0.0,26.41,47.83716085917654,33.685483645867045,30.291197062955014,0.0,0.0,731.6876123000533,-7.063263998610558,11.010999122662653,0.0,0.0,24.25203123647955,24.25203123647955,485.9376265249259,47.83716085917654,59.199819071616396,39.61176799889558,0.0,0.0,0.6769872961281663,0.0329898759903139,27.76766748056398,731.6876123000533,27.76766748056398,27.810534932573706,27.978874977884857,28.4444627191848,29.390464546361844,31.18426321915969,34.235455082588985,38.36485466122494,43.144584869115185,47.83716085917654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7312,21,0.0,26.13,41.7453595939846,31.48771465880241,28.996468656368307,0.0,0.0,244.7338145334572,-1.391717965965805,7.085442575315614,0.0,13.575819573367934,12.451408008121792,5.447491003553278,235.91287666659466,41.7453595939846,47.7687220414646,31.253991870384795,0.0,0.0,0.42516803901945344,0.0,27.754748341989483,244.7338145334572,27.754748341989483,27.771084535986255,27.84338633977079,28.058004033212217,28.529930395290748,29.49732144344667,31.3112183212398,34.09205036569418,37.769787826792104,41.7453595939846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7313,22,0.0,25.89,39.697657513508425,30.89833620404634,28.739107601857036,0.0,0.0,61.56228147382486,-0.27664026021294563,5.871824797196644,0.0,20.567647865707425,4.098916204608886,0.0,61.56228147382484,39.697657513508425,41.72234408816994,29.52087944870895,0.0,0.0,0.3577339327484705,0.0,27.736894812032638,61.56228147382486,27.736894812032638,27.754846519190302,27.813995056615703,27.984728035369066,28.367418027366277,29.16402430218922,30.67546248216528,33.05809238142948,36.29589946346873,39.697657513508425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7314,23,0.0,25.71,38.94062747222337,30.747364266747656,28.708069300622807,0.0,0.0,11.609517862702626,-0.033363415246779105,5.626531985943818,0.0,5.725817793127115,0.8651668009875285,0.0,11.609517862702624,38.94062747222337,39.68933174566541,29.1714450355687,0.0,0.0,0.34049788289991473,0.0,27.711575938128043,11.609517862702626,27.711575938128043,27.741719736969827,27.803583936680816,27.97231211060734,28.350094719444748,29.12981331911483,30.58571662683754,32.875814233760394,35.95328894628182,38.94062747222337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7315,0,0.0,25.7,38.50045124041266,30.698895900858272,28.73126026397533,0.0,0.0,0.00077275806088116,0.02492822446897062,5.497087657930839,0.0,0.0004436416205268518,6.070771526896329e-05,0.0,0.00077275806088116,38.50045124041266,38.935849024104805,29.1631996482118,0.0,0.0,0.33500002248400035,0.0,27.68386415181617,0.00077275806088116,27.68386415181617,27.729950593183872,27.798242063361208,27.974706984838928,28.367124540435185,29.164606425535517,30.62180640020979,32.88976797436717,35.8641071923917,38.50045124041266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7316,1,0.0,25.7,38.094035267470936,30.65100119141765,28.75557800239904,0.0,0.0,0.016675534188898423,0.026139407526517878,5.414607696355238,0.0,0.010627737197579727,0.0013626435871167979,0.0,0.016675534188898427,38.094035267470936,38.49605037934967,29.196179998114662,0.0,0.0,0.32956873925349395,0.0,27.65783470936079,0.016675534188898423,27.65783470936079,27.717583535470133,27.793022141141726,27.977604035745394,28.384123071252056,29.197512072853804,30.655288409399486,32.89619748321679,35.756952209329455,38.094035267470936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7317,2,0.0,25.52,37.71052625308719,30.600379007740223,28.77679646032132,0.0,0.0,0.2309957322955965,0.02280795644114508,5.514404416435986,0.0,0.16195065862152253,0.01961105217337,0.0,0.2309957322955965,37.71052625308719,38.0898914036586,29.224813877231306,0.0,0.0,0.3238233391048137,0.0,27.630783315188342,0.2309957322955965,27.630783315188342,27.70344559710738,27.78652308200335,27.979358176850052,28.39898042886807,29.22594880130024,30.682142981119956,32.88993543918217,35.63066332834046,37.71052625308719,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7318,3,0.0,25.17,37.31627514060419,30.531621425001024,28.784636663282544,0.0,0.0,2.0497457949439086,0.008427521372387173,5.776495542955831,0.0,1.576290550784249,0.18096714870606712,0.0,2.049745794943909,37.31627514060419,37.706271089505684,29.235748619662846,0.0,0.0,0.3159970977669368,0.0,27.602234179955893,2.0497457949439086,27.602234179955893,27.685385089029307,27.776230629540926,27.975798097263784,28.40378201023558,29.23611977058116,30.680201588870535,32.83918480886278,35.45076284645299,37.31627514060419,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7319,4,0.0,24.74,36.78013164755274,30.377502200350524,28.733187313528482,0.0,0.0,11.54707276726843,-0.055303478340129476,6.0695387425864515,0.0,9.907073239017404,1.0707271688699929,0.0,11.54707276726843,36.78013164755274,37.31051578724793,29.235657763396564,0.0,0.0,0.298380486257145,0.0,27.583465915445526,11.54707276726843,27.583465915445526,27.658029135929986,27.75420659246071,27.951245960480627,28.364860167544027,29.16505942785991,30.547085779206498,32.59531695393871,35.045528191282614,36.78013164755274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7320,5,5.28,24.41,35.73601651092718,29.974381038071733,28.516673411350684,0.0,0.0,40.070264701335596,-0.23273320181225599,6.096614100027658,0.0,41.319640210557154,4.061983284507146,0.0,40.070264701335596,35.73601651092718,36.769256137290235,29.16610735658309,0.0,0.0,0.2522136074558561,0.0,27.60716082595933,40.070264701335596,27.60716082595933,27.623050540933423,27.702757324612065,27.869664067120134,28.20719663740626,28.869119756886423,30.042162305707375,31.804847635577858,33.988264404333975,35.73601651092718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7321,6,108.57,25.11,33.78287921152911,30.42940917182056,30.46839329372954,0.0,139.1078560652813,79.87212047205088,2.097925411245313,5.289059723699686,0.0,118.1027559576529,9.880471536124386,0.0,79.87212047205088,33.78287921152911,35.714744526994835,30.756732865255895,0.0,0.0,0.3061602833254612,0.0,27.995688702457688,79.87212047205088,27.995688702457688,28.381346285002074,28.9079564519454,29.569141251365135,30.253307078626783,30.77375380494819,31.094899972966054,31.235901727201576,32.311690716373754,33.78287921152911,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7322,7,303.95,26.32,38.64025925919705,32.7144248801052,31.696028358750233,0.0,438.17529225384357,170.93197484970864,1.3195985868133742,5.554742780238239,0.0,137.8342943658638,15.409815575174942,0.0,170.93197484970858,33.95193314834365,38.64025925919705,32.11789498726755,0.0,0.0,0.5678488579494338,0.0,28.617498613624214,170.93197484970864,28.617498613624214,29.562884025759168,30.159103264384704,30.744204809737965,31.37249488186486,32.168101486245696,33.37875519252257,35.15821853882158,37.146701599297224,38.64025925919705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7323,8,504.6,27.76,46.549334830965634,36.54385390681438,34.89114149201805,0.0,745.9626220804688,298.8134007444433,3.434462647332353,7.3656732639813995,0.0,19.19983190285515,15.409815575238177,8.34698343658733,289.5664373139837,38.92186950801235,46.549334830965634,35.852869103874006,0.0,0.0,1.00763240602154,0.018015321117839288,29.345575459190503,298.8134007444433,29.345575459190503,30.878934019141987,31.707605197868737,32.74708129503026,34.15431958404654,35.95037969654644,38.282372536714504,41.22677984591738,44.281926417707815,46.549334830965634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7324,9,478.9,28.99,47.61165051151219,40.66038893351079,41.08685014590811,0.0,705.1102036118381,219.71161201238118,6.659836149143243,9.675017360541492,0.0,0.0,9.88047154288942,9.88047154288942,197.97487656525425,46.464889391120266,47.61165051151219,42.275132839166126,0.0,0.0,1.483355980260544,0.06194680594180957,31.634731296303737,219.71161201238118,31.634731296303737,34.10440423957415,35.846057750881556,37.905354475934466,40.20301264468592,42.38032355308582,44.31071850257666,45.847000425917805,46.86883356783791,47.61165051151219,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7325,10,790.72,29.84,62.36579299960323,49.2568167865777,47.96918454693706,0.0,1143.2785029791762,140.87789374236309,7.3978978023258675,15.471975796586964,0.0,0.0,4.061983745779406,4.061983745779406,81.3899141543986,48.042460218048305,62.36579299960323,49.31242773081836,0.0,0.0,2.470284613700831,0.660445054364969,37.451366467870514,140.87789374236309,37.451366467870514,40.45803261542316,42.569825976898144,44.710969550723846,47.00599593199096,49.51810512944751,52.53996898623395,56.118363903875306,59.60907339571556,62.36579299960323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7326,11,810.72,30.4,69.43373288224795,58.19463259476204,55.85893043241995,0.17946521620997946,1114.9817196525648,47.72167455729387,25.3348343861871,23.494597060181906,0.0,0.0,1.0707473351304777,1.0707473351304777,21.45455007737809,62.45599038780049,69.43373288224795,56.16115766636026,0.0,0.17946521620997946,3.5140500617359143,1.532005376403644,45.71142300855134,47.72167455729387,45.71142300855134,48.738781699592906,51.50339399030836,54.36220914358294,57.065537532225285,59.596290925743524,62.83979821098179,65.26784779304896,67.43327074172939,69.43373288224795,0.0,0.0,0.0,0.0,0.05182555915752285,0.33057883318012926,0.0,0.0,0.0,0.0
7327,12,760.67,30.63,72.0081422131137,62.32038559761071,59.52727012629738,0.983065431496545,589.1097287973978,9.155350016585423,79.41138610739453,30.428900748683258,0.0,0.0,0.18153244175507127,0.18153244175507127,3.637363115013798,69.43431085766086,72.01230829537775,62.00133862100938,0.18093081021807905,0.983065431496545,4.063575539768026,2.081530854435755,51.46883622804605,9.155350016585423,51.46883622804605,54.26620181800769,56.63429284908766,58.58649394068351,59.41405224955621,64.34992690404216,67.0203418801129,68.85122832827231,70.4747633089831,72.0081422131137,0.0,0.0,0.0,0.0,0.968761475576151,1.0,0.0,0.0,0.0,0.0
7328,13,633.8,30.58,71.99415561693749,65.61348126875723,62.04782316116569,1.0,414.94690334602427,1.5292736801552098,4.299741145881676,33.881978858633104,0.0,0.0,0.02977124963751734,0.02977124963751734,0.5965261320369414,71.76714081951994,72.03878636367001,62.08708680188025,0.9835626043882331,1.0,4.443111190575326,2.461066505243056,56.157092888268025,1.5292736801552098,56.157092888268025,58.493701524545656,60.83620896298528,63.426655063921274,66.11113296372389,68.11552485168194,69.45403238708226,70.50105560213917,71.32907000419581,71.99415561693749,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0
7329,14,455.73,30.27,71.90231690413242,68.87576608339329,62.04782316116569,1.0,414.6252463495988,6.05153737362673,0.0,36.848580939268906,0.0,0.0,0.11845023764567016,0.11845023764567016,2.3733858323697916,71.47824193915328,71.98675043483564,62.08708680188025,1.0,1.0,4.814836318612197,2.8327916332799257,63.78050518515839,6.05153737362673,63.78050518515839,65.72340705190256,67.20816827747855,68.35048989594834,69.22755985582423,69.87361459720336,70.44168768581709,70.96820835668775,71.41155930023285,71.90231690413242,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0
7330,15,252.05,29.68,71.20187591141699,68.71376605806692,62.04782316116569,1.0,64.62303805820108,44.03996496006025,0.0,39.042368830606414,0.0,0.0,0.8652275087027939,0.8652275087027939,17.336552055511092,71.20187591141699,71.89462881587502,62.08708680188025,1.0,1.0,4.796377022879877,2.8143323375476066,64.92686505634005,44.03996496006025,64.92686505634005,66.14638768257983,66.85069540764006,67.9635155527405,68.81995738577668,69.49964141414814,70.10582950213306,70.63241839625609,71.0741715996633,71.20187591141699,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0
7331,16,56.0,28.69,70.5474458348277,66.57440159454772,62.04782316116569,1.0,0.0,205.36941095579877,0.0,38.40315162108515,0.0,0.0,4.098917938755161,4.098917938755161,82.12996408659811,70.54669305068985,71.19436349543814,62.08708680188025,1.0,1.0,4.55260446030308,2.5705597749708096,52.563345587153755,205.36941095579877,52.563345587153755,62.7725732232196,65.86182696160337,67.20629934582821,68.09999551364359,68.8594688395984,69.54790838958206,70.11333880766868,70.5474458348277,70.5474458348277,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0
7332,17,0.0,27.52,69.76327020024286,60.88109619640696,62.04782316116569,1.0,0.0,613.9314446847608,0.0,34.799367714729165,0.0,0.0,12.451408039883747,12.451408039883747,249.48869687637787,69.76327020024286,70.54396342252518,62.08708680188025,1.0,1.0,3.9038736479037426,2.0332075292466767,35.42133683634172,613.9314446847608,35.42133683634172,46.66344376060285,56.37692117971322,62.40833700650029,65.39795770431752,67.07174050221528,68.1939886858843,68.98845533811478,69.58487892705917,69.76327020024286,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0
7333,18,0.0,27.01,67.6590338424221,50.734129738990696,56.94621467252757,0.7231073362637844,0.0,1160.087595560224,-31.487506836034953,27.60870967605306,0.0,0.0,24.252031236852808,24.252031236852808,485.9376265323945,67.6590338424221,69.75744025852124,62.08708680188025,0.7231073362637844,1.0,2.7161773426677214,1.2014879407140333,28.589805150055025,1160.087595560224,28.589805150055025,31.29579090014485,36.47762504833696,43.443777942005525,51.7837704757044,56.762848042527395,61.16763887738138,64.3606473198539,66.46797611357783,67.6590338424221,0.0,0.0,0.0,0.0,0.4965058396026105,0.9913826713913813,0.0,0.0,0.0,0.0
7334,19,0.0,26.71,59.314637797545494,40.12194857803711,36.82061672900362,0.0,0.0,1279.9761235097867,-89.54217436042043,18.784321158419704,0.0,0.0,30.28712178067381,30.28712178067381,606.8626552910725,59.314637797545494,67.65147063373247,57.48150131652346,0.0,0.7212741404380882,1.4174168979994073,0.3630373549519716,27.819889875016134,1279.9761235097867,27.819889875016134,28.104094632046433,28.976247210711715,30.892084858060663,34.13839083945968,39.34552310957375,45.39946509904057,50.908979933508625,55.59847660199078,59.314637797545494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7335,20,0.0,26.41,47.80675201395591,33.669162399809444,30.278149159267514,0.0,0.0,731.3089045500599,-7.032571164909251,10.994467476615888,0.0,0.0,24.25203123647955,24.25203123647955,485.9376265249259,47.80675201395591,59.211675023016774,39.560806535293395,0.0,0.0,0.6751135259728586,0.03263628869560953,27.767608387817994,731.3089045500599,27.767608387817994,27.810168708146158,27.97745212683763,28.44038536063748,29.381492949004283,31.167219781663604,34.207998839171296,38.329250475238155,43.10751483977892,47.80675201395591,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7336,21,0.0,26.19,41.71354432370961,31.476050514575242,28.990224560074296,0.0,0.0,244.27025373274654,-1.384404477717383,7.011030588347759,0.0,13.839115825985864,12.451408008121792,5.447491003553278,235.64958041397674,41.71354432370961,47.73823705044216,31.236633572977908,0.0,0.0,0.42383224165180006,0.0,27.755246518246047,244.27025373274654,27.755246518246047,27.771426901278723,27.84321754005477,28.056550574836756,28.525940735677835,29.488692618567864,31.29534359889745,34.067978926760425,37.739420913830095,41.71354432370961,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7337,22,0.0,26.1,39.67032676455182,30.88982255567332,28.735642810066658,0.0,0.0,61.42142862423148,-0.2736527548868117,5.650702946517775,0.0,20.708500715300747,4.098916204608886,0.0,61.421428624231474,39.67032676455182,41.690575348097646,29.51213188623326,0.0,0.0,0.3567601100811023,0.0,27.73982280400373,61.42142862423148,27.73982280400373,27.75689769998388,27.815437375130266,27.985108035776808,28.365790438749354,29.15856360676867,30.663786278757648,33.03894603710335,36.27023188321735,39.67032676455182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7338,23,0.0,26.12,38.92006500358716,30.742698536246422,28.70764339604691,0.0,0.0,11.585510797653003,-0.03009688157728768,5.208816697286894,0.0,5.749824858176738,0.8651668009875285,0.0,11.585510797653003,38.92006500358716,39.66207454321986,29.165917811862325,0.0,0.0,0.33996578258624444,0.0,27.72008110727345,11.585510797653003,27.72008110727345,27.746890330002408,27.807865702927007,27.97552518737141,28.351479512220383,29.127488055289277,30.577364524895707,32.86032628520735,35.9316766021494,38.92006500358716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
