hour_index,hour_of_day,I_t_Wm2,T_amb_C,T_w_C,T_w_mean_C,T_pcm_C,f_melt,Q_collector_Wh,Q_load_Wh,Q_pcm_Wh,Q_loss_Wh,Q_pump_Wh,Q_unmet_Wh,draw_kg,vol_ge_target_kg,Edel_target_Wh,T_w_min_C,T_w_max_C,T_pcm_max_C,f_melt_min,f_melt_max,E_stored_kWh,E_rec45_kWh,T_bottom_C,Q_load_net_Wh,T_node1_C,T_node2_C,T_node3_C,T_node4_C,T_node5_C,T_node6_C,T_node7_C,T_node8_C,T_node9_C,T_node10_C,f_node1,f_node2,f_node3,f_node4,f_node5,f_node6,f_node7,f_node8,f_node9,f_node10
2611,0,0.0,27.35,39.255295533086176,31.00279899986174,28.93060451815833,0.0,0.0,0.0008259274696592781,0.03929277694923573,4.1654380703049405,0.0,0.00039047221174873356,6.070771526896329e-05,0.0,0.0008259274696592781,39.255295533086176,39.687467633132684,29.403988291027694,0.0,0.0,0.36984291898498944,0.0,27.780329838569806,0.0008259274696592781,27.780329838569806,27.809412641197024,27.88851795473588,28.091356966015997,28.53201942367095,29.40594965430979,30.9747342911418,33.38037877497707,36.49480949622168,39.255295533086176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2612,1,0.0,27.0,38.84700478299487,30.963312679152512,28.965759922478547,0.0,0.0,0.01786998789486546,0.03778893514990099,4.443659332539594,0.0,0.009433283491612699,0.0013626435871167979,0.0,0.01786998789486546,38.84700478299487,39.250872750057404,29.447759092434136,0.0,0.0,0.3653813896645749,0.0,27.771113279024792,0.01786998789486546,27.771113279024792,27.807993068340476,27.89298853271462,28.104249447915514,28.559781287849507,29.449528545221415,31.016877233606397,33.392566445903,36.39077513288392,38.84700478299487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2613,2,0.0,26.72,38.46032818238278,30.920023138773654,28.9967142505008,0.0,0.0,0.24812848649192262,0.03327315150718128,4.651279245037157,0.0,0.14481790442519632,0.01961105217337,0.0,0.24812848649192262,38.46032818238278,38.84282531410788,29.486012066310135,0.0,0.0,0.36048198193310316,0.0,27.758450402917095,0.24812848649192262,27.758450402917095,27.804378233218824,27.89554751509238,28.115230965900132,28.58442850810285,29.487534741267574,31.051373012950005,33.391105205552236,36.26645435998793,38.46032818238278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2614,3,0.0,26.53,38.063963102776356,30.85871086854188,29.014200182538623,0.0,0.0,2.207291934319401,0.018795822849718036,4.760215645900327,0.0,1.4187444114087568,0.18096714870606712,0.0,2.207291934319401,38.063963102776356,38.45604923903899,29.506204140475894,0.0,0.0,0.35351447435292466,0.0,27.744093403150163,2.207291934319401,27.744093403150163,27.79842380290852,27.895382942346494,28.12153602304977,28.5991960134384,29.506935854944214,31.056339187876596,33.34413760743269,36.0873809344304,38.063963102776356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2615,4,0.0,26.46,37.52144778418583,30.70843349773915,28.969349316188758,0.0,0.0,12.47397107067392,-0.048210695131645664,4.697782808765801,0.0,8.980174935611918,1.0707271688699929,0.0,12.47397107067392,37.52144778418583,38.05813860621719,29.50620448579896,0.0,0.0,0.3363427204735602,0.0,27.732145401581374,12.47397107067392,27.732145401581374,27.78704512937088,27.885727670040673,28.107041922740546,28.568154156832886,29.44064929350705,30.92343311753404,33.09546538809466,35.6741776637759,37.52144778418583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2616,5,13.62,26.55,36.44217219317419,30.36827364919147,28.74965138674711,0.0,8.831883758446901,43.4887076301411,-0.23615574813525905,4.339271746602605,0.0,37.901197281751635,4.061983284507146,0.0,43.4887076301411,36.44217219317419,37.510221343466355,29.441012177238314,0.0,0.0,0.29734662485533825,0.0,27.937681723837947,43.4887076301411,27.937681723837947,28.01644862836062,28.066860315511,28.103401895325543,28.418309630125655,29.133399812020848,30.394368110391774,32.26920713946142,34.57554838679759,36.44217219317419,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2617,6,172.1,28.24,34.93879896236408,31.807459863630676,32.046112270092095,0.0,259.98616728282724,89.46988230742039,3.543402471217507,2.9830072391831175,0.0,108.50499412228343,9.880471536124386,0.0,89.46988230742039,34.93879896236408,36.41997228493622,32.65884965351562,0.0,0.0,0.4648799025916296,0.0,28.271265017974667,89.46988230742039,28.271265017974667,28.78031844259282,29.44350952458688,30.406459937012308,31.59069944719244,32.706974825952834,33.580829180327974,34.099460286439324,34.315309395159865,34.93879896236408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2618,7,410.5,30.16,43.46840465306046,35.17095520817617,34.07960695135921,0.0,629.4570544003166,240.30726401639356,2.1858260521805253,3.706275734787318,0.0,68.45900519917886,15.409815575174942,0.0,240.30726401639353,35.242700618529994,43.46840465306046,34.65167323077134,0.0,0.0,0.8503234172408347,0.0,29.114048840773126,240.30726401639356,29.114048840773126,30.590131544707276,31.590162528944,32.61749286862669,33.6410328067657,34.71255493516411,36.179773586514,38.4130166289475,41.17454447704542,43.46840465306046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2619,8,633.78,32.11,52.71875367332116,40.086485190721454,38.16948916147773,0.0,972.2851145468051,401.70537388846833,4.396259880874722,6.077261990945723,0.0,0.5707343172952825,15.409815575238177,14.607221014027854,308.19553489954365,43.790056393665,52.71875367332115,39.39806539369125,0.0,0.0,1.4148258959082998,0.16098150353575805,30.31486301632038,401.70537388846833,30.31486301632038,32.74058103428809,33.970384598491066,35.39696767994862,37.22859504086931,39.522380546433624,42.48407322052187,46.18015462961106,49.94565482962222,52.71875367332116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2620,9,846.95,33.93,62.85878998423418,47.99355380333617,46.91728706824552,0.0,1288.0453636835377,367.0835564572156,9.403105274860389,10.57786814032629,0.0,0.0,9.88047154288942,9.88047154288942,197.97487656525425,53.02968426814908,62.85878998423418,48.81393012263592,0.0,0.0,2.325209834994392,0.6639496441904466,33.60542392406545,367.0835564572156,33.60542392406545,37.13383787053226,39.448823532393256,42.224141612761294,45.50834458138608,49.021049786420264,52.817180245997875,56.80695617405024,60.3351881648088,62.85878998423418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2621,10,937.0,35.33,71.96743629010241,58.07734810496723,55.85583314389514,0.1779165719475718,1383.5632380684326,190.3962447137874,26.31676404931507,17.839661296693464,0.0,0.0,4.061983745779344,4.061983745779344,81.38991415439789,63.0246013411582,71.96743629010241,56.190642992457136,0.0,0.1779165719475718,3.5005371670524443,1.5533053198537545,42.0060626545416,190.3962447137874,42.0060626545416,46.59398193060997,50.05206978200059,53.570234352940474,56.878988611879315,59.827767561018966,63.683265314107395,66.73117188152162,69.49295482001459,71.96743629010241,0.0,0.0,0.0,0.0,0.03651629609857616,0.34532149622856667,0.0,0.0,0.0,0.0
2622,11,1004.45,36.3,72.00857132366804,57.9063385310775,56.56121069816026,0.5306053490801319,90.98910248642868,55.087113576137796,33.88016517294313,21.507723761790153,0.0,0.0,1.0707473351304766,1.0707473351304766,21.45455007737809,71.99608631065101,72.02818679914829,57.34719289777962,0.1793942443059651,0.5306053490801319,3.514931432200812,1.5696584429298672,41.83759900093714,55.087113576137796,41.83759900093714,46.71845806328587,50.33902769165896,53.663714321442264,56.156958675028754,58.3502573789673,63.55031420988521,66.77489439053998,69.51419172218834,72.00857132366804,0.0,0.0,0.0,0.0,0.19866141040593743,0.9235964488898105,0.0,0.0,0.0,0.0
2623,12,979.12,36.75,71.99989771877598,58.22727522929935,57.378336730775075,0.5937535527915531,73.88399804475107,9.339050252329505,6.808754681485122,21.166659174535262,0.0,0.0,0.18153244175507127,0.18153244175507127,3.637363115013798,71.99873788467733,72.02637469110977,59.008708376856035,0.5308802969113358,0.5937535527915531,3.558309720818455,1.602494131664565,42.744272665022265,9.339050252329505,42.744272665022265,47.156260981724756,50.7483885657723,53.869068622119904,56.21330753229348,59.02693890522371,63.72979239390479,66.97373235621485,69.66559585442651,71.99989771877598,0.0,0.0,0.0,0.0,0.2506133498096611,1.0,0.0,0.0,0.0,0.0
2624,13,876.2,36.77,72.00396139166527,59.28060307865983,58.38335261397505,0.6734940060176225,152.07615122068722,1.5313467458493362,8.56894213111813,21.953101635580452,0.0,0.0,0.029771249637517143,0.029771249637517143,0.5965261320369347,71.9987504661093,72.01369465930678,60.85527901573062,0.5938306695201737,0.6734940060176225,3.686901423657548,1.708008919493581,44.72890940740823,1.5313467458493362,44.72890940740823,48.53706800831623,51.89244533635497,54.72979784778837,57.04463429951149,60.88864287738632,64.80561137181898,67.82828579225415,70.25126665715848,72.00396139166527,0.0,0.0,0.0,0.0,0.3977073897412456,1.0,0.0,0.0,0.0,0.0
2625,14,706.95,36.31,72.01185770566475,63.51499342176275,62.013312862934974,1.0,548.8405793222225,6.0833054033446325,34.56493640163956,25.699427828490403,0.0,0.0,0.11845023764567052,0.11845023764567052,2.3733858323698,71.74180148467569,72.04662155124272,62.01553091875759,0.6736505664726777,1.0,4.203959269748195,2.2219145844159254,51.524372144083976,6.0833054033446325,51.524372144083976,54.602095648013275,57.41081313478819,60.149737033506334,63.18361627880246,66.68900838350218,68.61968097159244,70.06211466146915,71.15203691818171,72.01185770566475,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0
2626,15,474.52,35.42,71.39360296441723,67.39542271710687,62.013312862934974,1.0,516.1129945329524,44.16254684609104,0.0,29.790072793240636,0.0,0.0,0.8652275087027939,0.8652275087027939,17.336552055511092,71.36981894735234,72.00441871161576,62.01553091875759,1.0,1.0,4.646119644641989,2.664074959309719,60.09972272906187,44.16254684609104,60.09972272906187,63.112315615830596,65.10863386298641,66.70272993113495,67.93909713272421,68.82840594008863,69.61030798166435,70.36254669784509,70.98752937814047,71.39360296441723,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0
2627,16,235.55,34.07,70.66985149895798,66.43247271807961,62.013312862934974,1.0,128.94016337462327,206.14311277616517,0.0,32.52159398461938,0.0,0.0,4.098917938755161,4.098917938755161,82.12996408659811,70.66985149895798,71.38549532283163,62.01553091875759,1.0,1.0,4.536395101255839,2.5543504159235684,58.25211425757635,206.14311277616517,58.25211425757635,61.50808408633579,63.933388449918404,65.74918622473889,67.06739981443535,68.11558087398477,69.01610404093033,69.79242528855592,70.4441418006664,70.66985149895798,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0
2628,17,32.83,32.19,69.65381923228138,60.7793337189821,62.013312862934974,1.0,0.19199587255184564,614.022848711035,0.0,30.323148928145404,0.0,0.0,12.451408039883747,12.451408039883747,249.48869687637787,69.65381923228138,70.66517258775612,62.01553091875759,1.0,1.0,3.892241099489389,2.0029916273108292,37.01952299681422,614.022848711035,37.01952299681422,48.281732828414974,56.70556959114337,61.65255972046275,64.28173391554176,66.02180917625235,67.37878775940582,68.41748796895165,69.24235563660953,69.65381923228138,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0
2629,18,0.0,30.41,67.08826040063423,50.74120700520615,56.9715638447759,0.7357819223879507,0.0,1149.8590690063231,-30.232858920306125,24.180707442706215,0.0,0.0,24.252031236852797,24.252031236852797,485.93762653239435,67.08826040063423,69.64522599023921,62.01553091875759,0.7357819223879507,1.0,2.7182013230406508,1.1777430726890112,28.763758931483828,1149.8590690063231,28.763758931483828,31.801358584429124,37.26381432678803,44.19421278390508,52.120361644389035,56.70435077174227,60.708327472757674,63.6880754965553,65.77696325725559,67.08826040063423,0.0,0.0,0.0,0.0,0.5223638271148517,0.9884493225388611,0.0,0.0,0.0,0.0
2630,19,0.0,29.46,59.05788190053808,40.31486295548541,37.32703067229569,0.0,0.0,1262.1813084477506,-90.21537679204313,16.0768963188427,0.0,0.0,30.287121780673804,30.287121780673804,606.8626552910725,59.05788190053807,67.0801405322043,57.475549797697596,0.0,0.7334297173588107,1.4399431182739852,0.367627411980488,27.844190378514874,1262.1813084477506,27.844190378514874,28.17628382108116,29.150362125725827,31.21294735422233,34.59967396232989,39.88847747228281,45.85347650836005,51.14054076752108,55.564409546221896,59.05788190053808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2631,20,0.0,28.79,48.06039199982475,33.877282818186885,30.51351759787469,0.0,0.0,732.0753908731838,-7.323920992830847,8.786659607662957,0.0,0.0,24.25203123647955,24.25203123647955,485.9376265249259,48.06039199982475,58.96118312406032,40.106808388578116,0.0,0.0,0.6990810677932585,0.03558555808685115,27.784177123026826,732.0753908731838,27.784177123026826,27.839876119108162,28.03453654265199,28.54984885740446,29.56779919485237,31.450236456201274,34.581694638321544,38.73996835628489,43.473023719438366,48.06039199982475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2632,21,0.0,28.27,42.07380807735413,31.661071312765092,29.145153921713014,0.0,0.0,248.8803224000909,-1.470869336303328,5.119541925800472,0.0,11.158688214864922,12.451408008121792,6.096001837309622,238.33000802509784,42.07380807735413,47.99370521857341,31.523203188764022,0.0,0.0,0.4450812034674099,0.0,27.778716595799644,248.8803224000909,27.778716595799644,27.803771817437887,27.890635025376845,28.13269539026364,28.648452861672343,29.678616468967896,31.568016785401927,34.41205631986838,38.11445680630591,42.07380807735413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2633,22,0.0,27.77,40.05023138080533,31.072451111930906,28.879610480193254,0.0,0.0,63.19166635086738,-0.2854355990239723,4.164835066404147,0.0,18.938262988664878,4.098916204608886,0.0,63.19166635086738,40.05023138080533,42.0511248849666,29.703483588543723,0.0,0.0,0.377724702050184,0.0,27.77665162040295,63.19166635086738,27.77665162040295,27.798588819572053,27.869442309515126,28.062915195378803,28.48290008432494,29.33376973841624,30.913412042489938,33.36001140808991,36.635470539344176,40.05023138080533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2634,23,0.0,27.3,39.30894144678308,30.93059018460146,28.855959819311035,0.0,0.0,11.972400201957196,-0.025422358457024837,4.217543150710661,0.0,5.362935453872548,0.8651668009875285,0.0,11.972400201957196,39.30894144678308,40.042081994737984,29.34144863531074,0.0,0.0,0.36153475869761215,0.0,27.770875423259117,11.972400201957196,27.770875423259117,27.797090689151467,27.869541980779594,28.06019051624208,28.474434871416722,29.306210846600273,30.826931045929815,33.17909785323656,36.29646375637148,39.30894144678308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2635,0,0.0,26.88,38.878896938515396,30.8907118060135,28.8878012026152,0.0,0.0,0.000799122137092219,0.03422665709671935,4.508966002300745,0.0,0.0004172775443157934,6.070771526896329e-05,0.0,0.000799122137092219,38.878896938515396,39.304271794671955,29.34758249381838,0.0,0.0,0.3570249935732411,0.0,27.75975302011455,0.000799122137092219,27.75975302011455,27.79457582900016,27.872838645106846,28.071327057096674,28.500521197306053,29.349331206340924,30.869241192870657,33.197299752315075,36.21200057812873,38.878896938515396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2636,1,0.0,26.5,38.476320677891636,30.84802093370919,28.918030213780753,0.0,0.0,0.01727826169705636,0.03249350034992891,4.814693137581585,0.0,0.010025009689421799,0.0013626435871167979,0.0,0.01727826169705636,38.476320677891636,38.87453707093305,29.386079380578973,0.0,0.0,0.3521930221739821,0.0,27.743768698720203,0.01727826169705636,27.743768698720203,27.78915745311008,27.87366029104782,28.080301337612163,28.523643337058704,29.38763246648418,30.906290731887033,33.20553241421934,36.10715933514836,38.476320677891636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2637,2,0.0,26.17,38.094158967506374,30.80118378533106,28.94380749394032,0.0,0.0,0.23972868151361534,0.02770828517339629,5.069480551906773,0.0,0.1532177094035038,0.01961105217337,0.0,0.23972868151361534,38.094158967506374,38.47219101289431,29.41885902018705,0.0,0.0,0.3468838129406019,0.0,27.723957015459064,0.23972868151361534,27.723957015459064,27.781017728293527,27.872194520258113,28.08701934598522,28.543353871226415,29.42015946783034,30.93555650762848,33.20010607098957,35.982092200200675,38.094158967506374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2638,3,0.0,25.89,37.70174762519999,30.736162301940826,28.95586497553895,0.0,0.0,2.130669089725201,0.012960721090047263,5.265324530026793,0.0,1.4953672560029565,0.18096714870606712,0.0,2.130669089725201,37.70174762519999,38.089923556720635,29.43347888431749,0.0,0.0,0.3394878193208741,0.0,27.70200575875274,2.130669089725201,27.70200575875274,27.769602347526963,27.867337746668376,28.088516725303823,28.552807242809454,29.433993248606598,30.935574204454706,33.14992846389572,35.80322289018073,37.70174762519999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2639,4,0.0,25.65,37.16709922137511,30.58393766130503,28.90620344278394,0.0,0.0,12.02799271430168,-0.05338173396129278,5.370816303340256,0.0,9.426153291984154,1.0707271688699929,0.0,12.02799271430168,37.16709922137511,37.696006898635105,29.433420808060717,0.0,0.0,0.32208901030329934,0.0,27.68408874211554,12.02799271430168,27.68408874211554,27.75061330324446,27.851604005049346,28.068471084482304,28.5165397203992,29.363476667390465,30.800804958345395,32.90328395908659,35.39661460074922,37.16709922137511,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2640,5,14.77,25.63,36.116651542044345,30.20051891756763,28.68085116296122,0.0,3.0544555445923436,41.88407131266435,-0.24223367225521394,5.101746752870908,0.0,39.505833599228446,4.061983284507146,0.0,41.88407131266435,36.116651542044345,37.15617431411557,29.36395234445989,0.0,0.0,0.27815764778242724,0.0,27.796795310692836,41.88407131266435,27.796795310692836,27.82809314898738,27.84743493144675,27.993989163864917,28.355029343307265,29.057272543254303,30.281105766369812,32.096642471385834,34.326605293605326,36.116651542044345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2641,6,183.77,27.65,34.91404482702628,31.769969615317578,31.947202853184706,0.0,273.3525885522084,87.5435283227997,3.5110377646158666,3.4649975397263755,0.0,110.43134810690412,9.880471536124386,0.0,87.5435283227997,34.91404482702628,36.095516732007795,32.576037801755305,0.0,0.0,0.4605017104721637,0.0,28.16228251630942,87.5435283227997,28.16228251630942,28.650151971689173,29.32828475951439,30.293723317887657,31.479833424830602,32.62845576379496,33.581517368707914,34.2086500416959,34.50003562194951,34.91404482702628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2642,7,420.08,29.73,43.65255826996359,35.20698892711256,34.11203079050622,0.0,640.6875629527348,242.582144050624,2.3269976299800432,4.142952164770356,0.0,66.1841251649484,15.409815575174942,0.0,242.58214405062384,35.22495367888589,43.65255826996359,34.714004687963445,0.0,0.0,0.8544641772096178,0.0,29.04708398426637,242.582144050624,29.04708398426637,30.488183417664224,31.509356860212925,32.57382511890157,33.65048866997449,34.77664086661425,36.28676510974554,38.546635686483334,41.32964866657102,43.65255826996359,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2643,8,644.2,32.0,53.02982090527236,40.2096208116147,38.28675900475775,0.0,987.3760526679476,406.58226378383216,4.487461794489648,6.275173020957209,0.0,0.4195460416127602,15.409815575238177,14.767739926269918,308.34672317522626,43.978229034325516,53.02982090527236,39.535549304228134,0.0,0.0,1.4289827930728367,0.17030979513989974,30.284855810298303,406.58226378383216,30.284855810298303,32.711506458132504,33.98245332438689,35.45498768832884,37.330339889646694,39.66140281684258,42.66054682015342,46.40129207608593,50.21569214295225,53.02982090527236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2644,9,835.22,34.08,62.51228455391042,47.994683133581304,47.06292453723988,0.0,1271.780804008627,364.81311401171905,9.433597951283955,10.455417791201208,0.0,0.0,9.88047154288942,9.88047154288942,197.97487656525425,53.31460718217316,62.51228455391042,48.946114988496106,0.0,0.0,2.3254950652786506,0.6597390979180836,33.64476875536845,364.81311401171905,33.64476875536845,37.2152706581854,39.567529534505475,42.37129907157442,45.66389399545124,49.14895088885515,52.86601082228581,56.71832336008954,60.09112233664391,62.51228455391042,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2645,10,930.72,35.62,71.87251340937199,58.02957097791045,55.840900304518215,0.17045015225911217,1376.0116606903866,189.60873931130217,25.44297378276191,17.52208710272565,0.0,0.0,4.061983745779344,4.061983745779344,81.38991415439789,62.686069272899786,71.87251340937199,56.16446578104652,0.0,0.17045015225911217,3.4943758995552154,1.5460335450759009,42.10156734183847,189.60873931130217,42.10156734183847,46.68608531489617,50.10627340048979,53.56679163417804,56.81777476534158,59.713168002620236,63.51548523700227,66.5717524354085,69.3671545860899,71.87251340937199,0.0,0.0,0.0,0.0,0.03379871314279103,0.3322328905232625,0.0,0.0,0.0,0.0
2646,11,970.95,36.66,72.0141153240227,58.07414400034039,56.58546613079649,0.5427330653982491,117.18357481354482,55.0828432198408,35.76242683638798,21.25937590520592,0.0,0.0,1.0707473351304766,1.0707473351304766,21.45455007737809,71.89525186711418,72.02254505923239,57.37054776676524,0.171883988153347,0.5427330653982491,3.5352172552439907,1.5853863287111698,42.229585960869144,55.0828432198408,42.229585960869144,47.0678330725445,50.63426243403336,53.86787149766802,56.254909267286706,58.47499573387129,63.62895377911409,66.8334662742822,69.57450077820738,72.0141153240227,0.0,0.0,0.0,0.0,0.21116946185805177,0.9352738833826207,0.0,0.0,0.0,0.0
2647,12,915.65,37.25,72.0067469535669,58.69908802526405,57.73445852992093,0.6214648738041058,110.1794173656218,9.338002033090772,8.628979554993114,21.002406341053064,0.0,0.0,0.18153244175507127,0.18153244175507127,3.637363115013798,71.99872395020823,72.01722709674439,59.66540768551052,0.5430456591200676,0.6214648738041058,3.615056264235527,1.6492278658694635,43.60538382517094,9.338002033090772,43.60538382517094,47.88943968102172,51.36347750151475,54.313842564341186,56.53135405167852,59.70093288303577,64.17237234189534,67.33016222684667,69.93352029824841,72.0067469535669,0.0,0.0,0.0,0.0,0.30173132060951563,1.0,0.0,0.0,0.0,0.0
2648,13,821.58,37.36,72.00099249417704,60.36164919073279,59.169880543250656,0.8045124981475391,232.0955173616704,1.5312709242293085,18.733443398002052,22.388189282670574,0.0,0.0,0.029771249637517143,0.029771249637517143,0.5965261320369347,71.97805001212717,72.01112430997243,62.000719010592654,0.6215527051984702,0.8045124981475391,3.8232323213900905,1.8411876360578203,46.569506958551294,1.5312709242293085,46.569506958551294,50.10661848294493,53.20550457770372,55.82559486495811,57.871288075152364,62.497302981684925,66.0062365087435,68.71967297078976,70.73915627971533,72.00099249417704,0.0,0.0,0.0,0.0,0.6393919868741016,1.0,0.0,0.0,0.0,0.0
2649,14,666.42,36.99,71.99866081137333,64.47734865845453,62.03835863676588,1.0,522.4694509502557,6.083468318950378,21.442113509840162,25.975339845332464,0.0,0.0,0.11845023764567016,0.11845023764567016,2.3733858323697934,71.75323770488755,72.04328855216666,62.07015133071802,0.8047933257141568,1.0,4.313642964176189,2.3315982788439182,53.01256649324654,6.083468318950378,53.01256649324654,55.97065836203247,58.804844762278364,61.814582295567014,65.02477137526132,67.60688140455883,69.1957324612642,70.39329604942075,71.2983321456623,71.99866081137333,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0
2650,15,456.38,36.17,71.64855360673968,68.1543423083243,62.03835863676588,1.0,493.0966294156858,44.18651928074434,0.0,29.93046459449018,0.0,0.0,0.8652275087027939,0.8652275087027939,17.336552055511092,71.45464166663562,71.99162961471797,62.07015133071802,1.0,1.0,4.732622609716757,2.7505779243844866,61.55331352384569,44.18651928074434,61.55331352384569,64.45227095935876,66.24032698162333,67.61275589305632,68.66774735182653,69.4394007689484,70.11606708976494,70.74460058509469,71.24217955273276,71.64855360673968,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0
2651,16,229.48,34.82,70.94398775236982,67.09816647365795,62.03835863676588,1.0,119.48961913843463,207.39634079873355,0.0,32.44055629948026,0.0,0.0,4.098917938755161,4.098917938755161,82.12996408659811,70.94398775236982,71.64052751455847,62.07015133071802,1.0,1.0,4.612275331757033,2.6302306464247622,58.63523232233793,207.39634079873355,58.63523232233793,62.58178448306332,65.09111761991808,66.74233724180462,67.88376281561891,68.78878237822332,69.5688507911301,70.22613854382037,70.76028691505736,70.94398775236982,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0
2652,17,36.35,32.91,70.03078386939082,61.415305567568105,62.03835863676588,1.0,1.3035734715452092,618.6638622085453,0.0,30.180412937966796,0.0,0.0,12.451408039883747,12.451408039883747,249.48869687637787,70.03078386939082,70.93963916894153,62.07015133071802,1.0,1.0,3.9647346300823885,2.0728693573021437,37.24448434812968,618.6638622085453,37.24448434812968,48.74356749916277,57.49635496882413,62.61168707879892,65.23828854211385,66.88151132543636,68.1025067182719,69.00924502374389,69.71205667342957,70.03078386939082,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0
2653,18,0.0,31.08,67.73005961249432,51.21092487687686,57.10696153380211,0.784779783809979,0.0,1164.2365466554509,-25.512720115585758,24.02710856148268,0.0,0.0,24.25203123685282,24.25203123685282,485.93762653239475,67.73005961249432,70.02343082955515,62.07015133071802,0.784779783809979,1.0,2.7764709748657133,1.2268328224310265,28.791779967920014,1164.2365466554509,28.791779967920014,31.902270488331407,37.50203347182344,44.61654104967712,52.512711870592554,57.30326350047582,61.4684869621244,64.47418368442189,66.50878386562266,67.73005961249432,0.0,0.0,0.0,0.0,0.6029918342125827,1.0,0.0,0.0,0.0,0.0
2654,19,0.0,30.01,59.69851036742314,40.61292123078986,37.623274952266684,0.0,0.0,1286.345187703824,-94.64400130587578,15.901609226145748,0.0,0.0,30.287121780673782,30.287121780673782,606.8626552910725,59.69851036742313,67.72242276530461,57.55856859174667,0.0,0.7828420858435787,1.4742241779356327,0.39371500942300264,27.848659438866754,1286.345187703824,27.848659438866754,28.18981508397901,29.188450450694308,31.303767148404166,34.79668405575277,40.27909802249153,46.34108599091772,51.6710161884321,56.14925448435006,59.69851036742314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2655,20,0.0,29.4,48.5443218043545,34.04031821140613,30.596605703631365,0.0,0.0,748.0630410525481,-7.553044935505953,8.413484737551137,0.0,0.0,24.25203123647955,24.25203123647955,485.9376265249259,48.5443218043545,59.60035081836149,40.50560362787599,0.0,0.0,0.7177476521456524,0.04121258631396653,27.788226411046583,748.0630410525481,27.788226411046583,27.846616460470337,28.047167641584842,28.576339488754673,29.622628179277314,31.56164730722441,34.78428172561232,39.04702988747408,43.87714620509962,48.5443218043545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2656,21,0.0,28.97,42.44816439728209,31.774702572666605,29.193644803936124,0.0,0.0,255.09603659914455,-1.5080582767167856,4.570432498885938,0.0,8.385668721616995,12.451408008121792,6.8742148378172345,241.10302751834567,42.44816439728209,48.476561853014374,31.636763341190164,0.0,0.0,0.4580811830476722,0.0,27.786113823587698,255.09603659914455,27.786113823587698,27.813094121415553,27.903133613305123,28.15226749525481,28.682684316313267,29.742703926398686,31.68681173317974,34.60839144940302,38.40099434420162,42.44816439728209,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2657,22,0.0,28.56,40.388790904608335,31.177073054458752,28.92605131424995,0.0,0.0,64.88870953813385,-0.2876392186014689,3.496573447762898,0.0,17.241219801398405,4.098916204608886,0.0,64.88870953813384,40.388790904608335,42.42509591028566,29.768209878198903,0.0,0.0,0.38969590006181154,0.0,27.791482213654536,64.88870953813385,27.791482213654536,27.813254347491398,27.886444986054016,28.085744719141864,28.51805372011057,29.393509439086653,31.018398855765998,33.53213071632252,36.89013067880254,40.388790904608335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2658,23,0.0,28.09,39.64050533748476,31.038103290879885,28.90736007581742,0.0,0.0,12.309371274860704,-0.02009142010043797,3.5458038657274784,0.0,5.025964380969038,0.8651668009875285,0.0,12.309371274860704,39.64050533748476,40.38056467099012,29.40128638656293,0.0,0.0,0.3738407249212934,0.0,27.795712876247215,12.309371274860704,27.795712876247215,27.817672582581952,27.8919773646858,28.08835107277752,28.51503699525033,29.370804715530888,30.93464016690758,33.35109263931115,36.54790197016747,39.64050533748476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
