hour_index,hour_of_day,I_t_Wm2,T_amb_C,T_w_C,T_w_mean_C,T_pcm_C,f_melt,Q_collector_Wh,Q_load_Wh,Q_pcm_Wh,Q_loss_Wh,Q_pump_Wh,Q_unmet_Wh,draw_kg,vol_ge_target_kg,Edel_target_Wh,T_w_min_C,T_w_max_C,T_pcm_max_C,f_melt_min,f_melt_max,E_stored_kWh,E_rec45_kWh,T_bottom_C,Q_load_net_Wh,T_node1_C,T_node2_C,T_node3_C,T_node4_C,T_node5_C,T_node6_C,T_node7_C,T_node8_C,T_node9_C,T_node10_C,f_node1,f_node2,f_node3,f_node4,f_node5,f_node6,f_node7,f_node8,f_node9,f_node10
7867,0,0.0,25.63,31.915620499578857,28.865329207324834,28.100780607881568,0.0,0.0,0.00029941571522569766,-0.000475153672031826,3.437437808569234,0.0,0.0009169839661823144,6.070771526896329e-05,0.0,0.00029941571522569766,31.91562049957886,32.10618756855629,28.270695878642787,0.0,0.0,0.12539426011407673,0.0,27.67282198718998,0.00029941571522569766,27.67282198718998,27.706203117970063,27.733291952162404,27.802607622828084,27.95714870991058,28.27084370405273,28.83844058480583,29.718726595367833,30.884286516657777,31.915620499578857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7868,1,0.0,25.6,31.736950027398972,28.835239461531234,28.10063533902643,0.0,0.0,0.006426889794914554,-0.00015615110828218228,3.422343022313255,0.0,0.02087638159156359,0.0013626435871167979,0.0,0.006426889794914554,31.736950027398972,31.91368771894842,28.27376012124919,0.0,0.0,0.12196549020198119,0.0,27.64433114154385,0.006426889794914554,27.64433114154385,27.690801760467075,27.722170806030864,27.794760570089966,27.954287089450002,28.273876589251714,28.842168335414488,29.712932336477945,30.832815979756184,31.736950027398972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7869,2,0.0,25.59,31.56925831131779,28.80473299218357,28.099795672939635,0.0,0.0,0.08855041536776784,-0.0009025664165948204,3.3884499992374604,0.0,0.3043959755493512,0.01961105217337,0.0,0.08855041536776782,31.569258311317785,31.735139869521543,28.275667508355024,0.0,0.0,0.11848848978741333,0.0,27.617383060774607,0.08855041536776784,27.617383060774607,27.674717593379732,27.710891627581383,27.7868900803095,27.951114595477843,28.275734503959665,28.84382749957455,29.702450327859964,30.7737050335782,31.56925831131779,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7870,3,0.0,25.6,31.4007938482578,28.768669412303645,28.09484966374339,0.0,0.0,0.7817624665519514,-0.005316520301290026,3.3328638197884595,0.0,2.8442738791762054,0.18096714870606712,0.0,0.7817624665519514,31.400793848257795,31.567441419190946,28.275672739798654,0.0,0.0,0.11437386350108805,0.0,27.594350733371595,0.7817624665519514,27.594350733371595,27.657551955305216,27.698965238753214,27.777944316188677,27.945156845258605,28.271619777883444,28.83534027668815,29.675489643532774,30.694330038532236,31.4007938482578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7871,4,0.0,25.64,31.18267010521192,28.7020871182693,28.068261615522147,0.0,0.0,4.384301314494598,-0.028579788781353643,3.2310813383707577,0.0,17.069844691791232,1.0707271688699929,0.0,4.384301314494599,31.18267010521192,31.398451639094045,28.271669976936312,0.0,0.0,0.1067584808482946,0.0,27.587773931292162,4.384301314494598,27.587773931292162,27.636776158997577,27.683048341141717,27.76206246860311,27.923681414298798,28.23728983403211,28.777124056762695,29.574599756897715,30.528557973319664,31.18267010521192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7872,5,0.0,25.62,30.773850413249967,28.54249712368823,27.97781843763817,0.0,0.0,15.15174216981979,-0.0972183779392064,3.1301579695273145,0.0,66.23816274207296,4.061983284507146,0.0,15.15174216981979,30.773850413249967,31.178423596779467,28.237860501176826,0.0,0.0,0.08847658070900209,0.0,27.620746378011724,15.15174216981979,27.620746378011724,27.620746378011724,27.654250608558606,27.72340784178968,27.856352529881526,28.11576677969642,28.574389670169023,29.261329091845745,30.110368209465786,30.773850413249967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7873,6,21.42,25.65,29.98224490940141,28.375971916223484,28.023628555233095,0.0,13.892423232221978,29.903602676524322,0.049241804965067415,2.9145020280336933,0.0,168.07127375317944,9.880471536124386,0.0,29.903602676524322,29.98224490940141,30.76559766292716,28.117139245092897,0.0,0.0,0.0695508992367354,0.0,27.740949307640072,29.903602676524322,27.740949307640072,27.79786630202591,27.881850379151626,27.958408499292027,28.011614545866898,28.04058202483789,28.24513743112675,28.693163650033444,29.337503187166316,29.98224490940141,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7874,7,57.72,26.07,29.535157527647726,28.671817393021648,28.564605973961513,0.0,71.05080147381666,34.26393514904151,0.5815026448758969,2.4948803866366305,0.0,274.5023340665309,15.409815575174942,0.0,34.26393514904151,29.535157527647726,29.97095178606596,28.727169366845466,0.0,0.0,0.10384288517495785,0.0,27.84278295851998,34.26393514904151,27.84278295851998,27.95564457605178,28.05930230297968,28.209023107330204,28.439881894640006,28.74088788074676,29.07043360180328,29.348459077774287,29.49773139706391,29.535157527647726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7875,8,97.75,26.58,31.082848768132358,29.369290667829976,29.200761923591546,0.0,134.63142705252739,51.95890715761786,0.6838111064468193,2.514243157192125,0.0,256.80736205922136,15.409815575238177,0.0,51.95890715761786,29.59026500012604,31.082848768132354,29.36554889465317,0.0,0.0,0.1840011619127397,0.0,28.001038317367723,51.95890715761786,28.001038317367723,28.282279928968638,28.505296369302265,28.773456410361735,29.0741969586599,29.37973886036798,29.7262840854221,30.16725031480619,30.669399450353705,31.082848768132358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7876,9,156.35,26.85,33.52743601348788,30.76671742618217,30.40843683415871,0.0,221.9486595265672,58.083235311235505,1.298143194767343,3.3357392680466176,0.0,139.89164125401874,9.88047154288942,0.0,58.0832353112355,31.164083967130242,33.52743601348788,30.705014854621613,0.0,0.0,0.34453084686011404,0.0,28.501260507107055,58.083235311235505,28.501260507107055,28.988409224312882,29.325281757898846,29.715543602194835,30.18798826676491,30.74163996081632,31.41827259265643,32.21656653990725,32.97956582808527,33.52743601348788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7877,10,65.28,26.95,33.159822359817056,31.18634095906866,31.00578617337952,0.0,78.86114402727297,26.322789902819668,0.6420974492581815,4.081727793611351,0.0,55.067124251578875,4.061983745779406,0.0,26.322789902819668,33.159822359817056,33.52357119871647,31.10943068871518,0.0,0.0,0.3929874731910002,0.0,29.587527340412475,26.322789902819668,29.587527340412475,30.120333170597284,30.438815345347745,30.705750353842358,30.930949374826145,31.119378158902144,31.26927274508062,31.881979218554754,32.6156724889901,33.159822359817056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7878,11,58.3,26.97,32.967067571981715,31.5978611643736,31.47803309709247,0.0,58.470410771716416,6.590234123025054,0.5076234712699964,4.481368103621516,0.0,14.864315954352874,1.070747335130462,0.0,6.590234123025054,32.967067571981715,33.15773572771141,31.562708236302047,0.0,0.0,0.44038628173612904,0.0,30.630185041552455,6.590234123025054,30.630185041552455,30.92343125144122,31.103070291219097,31.261782247058044,31.41799902464289,31.57432414925544,31.731431273902253,31.86115132191862,32.48645753779796,32.967067571981715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7879,12,58.53,26.82,32.82805715716925,31.98070508254703,31.951155239272072,0.0,50.227981757924994,1.082391333533249,0.5085642533351654,5.013396541168254,0.0,2.554971781480533,0.18153244175506972,0.0,1.082391333533249,32.82805715716925,32.96555955484875,32.02057949926477,0.0,0.0,0.4845184756194327,0.0,31.28926368495961,1.082391333533249,31.28926368495961,31.47058074918085,31.62074082266464,31.76402576960779,31.901997057910325,32.03006827132287,32.15935228081706,32.294856324751656,32.444085427097015,32.82805715716925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7880,13,60.83,26.6,32.770245138898204,32.33600318465275,32.35964838921517,0.0,46.67090478064588,0.17330354203674303,0.4390938306888106,5.573620281021124,0.0,0.42322259000019796,0.02977124963751734,0.0,0.17330354203674306,32.74204939205733,32.82670137590041,32.417585745573824,0.0,0.0,0.5254424565770724,0.0,31.791264179117228,0.17330354203674303,31.791264179117228,31.93990892040997,32.072119317896885,32.19863611811329,32.31842703476387,32.424732982548164,32.52484343709334,32.621399731981015,32.704691110690185,32.770245138898204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7881,14,63.38,26.35,33.091147334112115,32.66111656563444,32.662073737767315,0.0,44.2391756004949,0.7116596907674735,0.3250803711437108,6.156984255663453,0.0,1.6617261416023132,0.11845023764567016,0.0,0.7116596907674735,32.7737299701009,33.091147334112115,32.708875047760905,0.0,0.0,0.5628129882312299,0.0,32.19050179671677,0.7116596907674735,32.19050179671677,32.32807292682477,32.43498627589093,32.53455117990704,32.628506019062776,32.71482770780618,32.801889190347694,32.89547454306118,32.99259537343877,33.091147334112115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7882,15,43.05,26.05,32.97154528248143,32.63550446483334,32.61253869831686,0.0,8.92861596462302,5.293621685468099,-0.05324576490118884,6.606642939803321,0.0,12.042930370043022,0.8652275087027939,0.0,5.293621685468099,32.97154528248143,33.0898354026457,32.712070743620345,0.0,0.0,0.5598413395706445,0.0,32.26988416025421,5.293621685468099,32.26988416025421,32.42065142736883,32.450194288306406,32.48475559764358,32.57144788166745,32.65862999341004,32.748252894332325,32.84067055200762,32.9341729078537,32.97154528248143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7883,16,15.02,25.68,32.84905414843209,32.36191643807199,32.52888501106329,0.0,0.0,24.49926207410951,-0.08992027893866021,6.764988484353308,0.0,57.630702012488605,4.098917938755161,0.0,24.499262074109513,32.84905414843209,32.97017706354799,32.65909647595992,0.0,0.0,0.5285770890122201,0.0,30.744749713383413,24.49926207410951,30.744749713383413,31.989769918067076,32.33006539282093,32.419051729788784,32.489367841574946,32.57198039119851,32.66282131246375,32.75393420618522,32.84151043764462,32.84905414843209,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7884,17,0.0,25.3,32.70539997481932,31.66990381960602,32.301380848253324,0.0,0.0,72.54410217841694,-0.24454675521434133,6.552688883757389,0.0,176.9445946979601,12.451408039883749,0.0,72.54410217841692,32.70539997481932,32.84772460686477,32.57275422385842,0.0,0.0,0.4494802979500992,0.0,28.669166975033523,72.54410217841694,28.669166975033523,30.023593309545284,31.185344744352072,31.88294932820462,32.214170982063514,32.382316642135144,32.49489191979325,32.58938638792351,32.676388942639605,32.70539997481932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7885,18,0.0,25.1,32.42179689232951,30.441961068983694,30.803331893151544,0.0,0.0,135.70728402473966,-1.6102694851716575,5.822459734829775,0.0,350.230342507659,24.252031236852616,0.0,135.70728402473966,32.42179689232951,32.703392559094034,32.385555604491444,0.0,0.0,0.3079505541905906,0.0,27.851661233873262,135.70728402473966,27.851661233873262,28.17311424904782,28.791988395321095,29.619453835427613,30.431857569634516,31.141900667279643,31.69363218252663,32.061397401486396,32.29597430490577,32.42179689232951,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7886,19,0.0,24.99,31.360814498026787,29.1168150096157,28.72692510808122,0.0,0.0,148.43799632478968,-2.2319527498852523,4.7893834265871655,0.0,458.4246589662809,30.28712178067374,0.0,148.43799632478965,31.360814498026787,32.4164259700167,31.162999134025878,0.0,0.0,0.15472317443931563,0.0,27.760619340356715,148.43799632478968,27.760619340356715,27.789183908809424,27.88907641924477,28.112805962929503,28.46689024210554,28.96793007346689,29.60106191904628,30.261886299351524,30.87356528048512,31.360814498026787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7887,20,0.0,24.89,29.921012830639295,28.378255643891052,28.01452060842619,0.0,0.0,81.00131633957497,-0.7657715210084804,3.9205268877960178,0.0,404.9363101853502,24.25203123647955,0.0,81.00131633957496,29.921012830639295,31.346974185691224,28.988650307530037,0.0,0.0,0.06980133121202613,0.0,27.75004377609695,81.00131633957497,27.75004377609695,27.75004377609695,27.763557804296415,27.813259373907822,27.917368648283805,28.109744309749857,28.42910873909765,28.86486647037838,29.38879946445317,29.921012830639295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7888,21,0.0,24.89,29.21286864763308,28.123170210557166,27.85560584045249,0.0,0.0,25.803332643600534,-0.17081925176055224,3.4335157117719364,0.0,223.68536359636207,12.451408008121792,0.0,25.80333264360053,29.21286864763308,29.912842454973795,28.11749175731168,0.0,0.0,0.040564482856685735,0.0,27.734863221584924,25.803332643600534,27.734863221584924,27.734863221584924,27.736802324285616,27.756261858644727,27.805195392479508,27.908724008364377,28.101795133495717,28.39616104302531,28.78991441318781,29.21286864763308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7889,22,0.0,24.91,28.95920129525941,28.040271028585742,27.809906678608314,0.0,0.0,6.258916370162444,-0.049122537394359636,3.2362572582896476,0.0,75.87101296936983,4.098916204608886,0.0,6.258916370162443,28.95920129525941,29.20999868614616,27.9115803566207,0.0,0.0,0.03106930922828108,0.0,27.71049771211981,6.258916370162444,27.71049771211981,27.71424856377579,27.717533634935933,27.732097492537044,27.769963561356306,27.854346524215902,28.01587575775933,28.268809930542364,28.613683076365383,28.95920129525941,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7890,23,0.0,25.01,28.844910693802568,28.00354049392508,27.789064837449907,0.0,0.0,1.1392650980687842,-0.022403126892397096,3.068444792528217,0.0,16.19607055776096,0.8651668009875285,0.0,1.1392650980687837,28.84491069380257,28.957947621801495,27.85555039913522,0.0,0.0,0.02686159933775412,0.0,27.676359835616267,1.1392650980687842,27.676359835616267,27.694085079108703,27.699455093901427,27.714060756882578,27.750599760445507,27.832982303681927,27.989104940453167,28.232430451280614,28.558261883871573,28.844910693802568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7891,0,0.0,25.14,28.765955667079663,27.978217872305024,27.77491620965098,0.0,0.0,7.317054398309088e-05,-0.015208517401319012,2.90055317484818,0.0,0.0011432291374249212,6.070771526896329e-05,0.0,7.317054398309088e-05,28.765955667079663,28.84405916561186,27.833582440081216,0.0,0.0,0.02396097299242093,0.0,27.639598024919813,7.317054398309088e-05,27.639598024919813,27.67482028700453,27.68260561723728,27.69823554419479,27.735730951202136,27.820043891387147,27.97679211961838,28.217700235307227,28.529815612252683,28.765955667079663,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7892,1,0.0,25.37,28.695567744990974,27.955151212802804,27.762601952970144,0.0,0.0,0.0015242639199359652,-0.013236731482090707,2.6400718672174084,0.0,0.025779007466542197,0.0013626435871167979,0.0,0.0015242639199359652,28.695567744990974,28.765198317257767,27.820449942029455,0.0,0.0,0.02131937686130063,0.0,27.608226747721734,0.0015242639199359652,27.608226747721734,27.656234303672,27.667297444620772,27.684092647596508,27.722710878888687,27.80872491418266,27.96584543194522,28.20362071871461,28.50048118295816,28.695567744990974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7893,2,0.0,25.67,28.633647554184115,27.93477035383068,27.75238182678433,0.0,0.0,0.02043106230215124,-0.010985727319239469,2.3128771602939824,0.0,0.3725153286149677,0.01961105217337,0.0,0.020431062302151238,28.633647554184112,28.6949028131358,27.809079516581573,0.0,0.0,0.018986068638739622,0.0,27.583138626519673,0.02043106230215124,27.583138626519673,27.639167047996363,27.653937661300382,27.67207011040052,27.711932228642937,27.799365214846105,27.956433923546903,28.190242762727973,28.471113946863557,28.633647554184115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7894,3,0.0,25.84,28.5753642370156,27.914730033853452,27.74240743083419,0.0,0.0,0.17589674347277331,-0.010721589155579116,2.1183441987886256,0.0,3.450139602255384,0.18096714870606712,0.0,0.17589674347277331,28.5753642370156,28.633022202596667,27.799648425179136,0.0,0.0,0.01669182769651838,0.0,27.564607826862527,0.17589674347277331,27.564607826862527,27.622393412859346,27.64133850757973,27.660964060194544,27.701764241207513,27.789666401335065,27.945387480428572,28.173449355340487,28.43773296647752,28.5753642370156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7895,4,0.0,25.8,28.50760505595294,27.887721645604902,27.726521281194213,0.0,0.0,0.9622141441100808,-0.01707619895529374,2.1323666721479664,0.0,20.491931862175754,1.0707271688699929,0.0,0.9622141441100808,28.50760505595294,28.574640980927747,27.7899214577884,0.0,0.0,0.013597246880332979,0.0,27.563175190423276,0.9622141441100808,27.563175190423276,27.60253143725951,27.6262633070617,27.647667183852104,27.68743448820711,27.77153320214237,27.920312527123194,28.136254351458614,28.382000890230405,28.50760505595294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7896,5,0.0,25.6,28.397941041401214,27.839520492168724,27.69253469919579,0.0,0.0,3.233205145482671,-0.036532555034989575,2.2956681924222235,0.0,78.15669976641001,4.061983284507146,0.0,3.2332051454826707,28.397941041401214,28.50649175418027,27.771900903150822,0.0,0.0,0.008068373542481494,0.0,27.596617234345054,3.233205145482671,27.596617234345054,27.596617234345054,27.60451505664467,27.625887417855218,27.65995626602853,27.7288494697725,27.854403720937192,28.040401642826293,28.260336161873774,28.397941041401214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7897,6,32.95,25.52,28.360950861260328,28.02258555858112,28.02539221927171,0.0,30.422982022127,6.777638593928397,0.3577922508225099,2.427972962217953,0.0,191.19723783577538,9.880471536124386,0.0,6.777638593928397,28.34641118356972,28.395986299792785,28.09541735373746,0.0,0.0,0.02928574400852396,0.0,27.6699756466008,6.777638593928397,27.6699756466008,27.680849434854217,27.745824508704704,27.846334917142702,27.973061764514615,28.101353395940937,28.214653255969363,28.296418171322124,28.338282417239476,28.360950861260328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7898,7,88.1,25.77,30.38822867698183,28.67153102897661,28.32524898090482,0.0,114.53382750849205,37.576944233557676,0.32231936849313025,2.6896597125618613,0.0,271.18932498201474,15.409815575174942,0.0,37.576944233557676,28.434863869345016,30.388228676981825,28.427423837424833,0.0,0.0,0.10355296757098821,0.0,27.781740893699627,37.576944233557676,27.781740893699627,27.86061613729213,27.971036770737424,28.098037979802932,28.246718569211072,28.439921961939877,28.74685442461249,29.243754416002936,29.87095863995283,30.38822867698183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7899,8,166.07,26.19,33.32806681564038,29.93369588208383,29.245978074609432,0.0,234.16537315391994,86.03381787754115,0.9897019444211491,3.322898739206892,0.0,222.73245133929822,15.409815575238177,0.0,86.03381787754114,30.495585895785894,33.32806681564038,29.543916865828134,0.0,0.0,0.24836162410820697,0.0,27.9270998902498,86.03381787754115,27.9270998902498,28.14167635049567,28.338463987042424,28.613855367220527,29.01765757220336,29.576430436672613,30.356645507919183,31.39694318873371,32.50774491574176,33.32806681564038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7900,9,286.73,26.51,37.97546240072542,32.60704557884335,31.84662758906007,0.0,415.17792603197887,102.73248099526894,2.7954670910349413,5.0317993437938995,0.0,95.2423955699853,9.88047154288942,0.0,102.7324809952689,33.491423372576236,37.97546240072542,32.472045449663,0.0,0.0,0.5557752698011993,0.0,28.48111305256491,102.73248099526894,28.48111305256491,29.06899741718492,29.638288826229918,30.396643781968585,31.382082247213496,32.54764358188781,33.93713384761628,35.522159575146574,36.982324356625085,37.97546240072542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7901,10,320.17,26.78,40.629550597008524,36.0149670400598,36.170143175247276,0.0,456.1747359607667,55.59518957528612,4.647394995598323,7.612273301178527,0.0,25.79472457911242,4.061983745779406,0.0,55.59518957528612,38.03161346393989,40.629550597008524,36.83413300874618,0.0,0.0,0.9487425428855552,0.0,30.64304715613914,55.59518957528612,30.64304715613914,31.902291339415264,33.07393865545613,34.36096678984973,35.69346840205175,36.91071507729241,38.02962945918908,39.049471728164356,39.903886742184554,40.629550597008524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7902,11,283.98,27.12,42.368182305533836,39.04316081370436,39.37075237616468,0.0,375.5415351308598,16.69483756140382,3.440370431583632,10.354995881309852,0.0,4.759712515974123,1.070747335130462,0.0,16.694837561403812,40.57482270331491,42.368182305533836,39.74451317612607,0.0,0.0,1.297234244573774,0.0,34.74959562972462,16.69483756140382,34.74959562972462,36.098994710207705,37.22542191657145,38.23819296603397,39.106527717603896,39.78792498901481,40.37517508930492,40.9576293376374,41.5992312309816,42.368182305533836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7903,12,314.75,27.46,46.48684770598142,42.28048518362303,41.959973814688425,0.0,388.5366049160625,3.591765928249052,2.783182925102583,13.280677153168936,0.0,0.1262364273476785,0.18153244175506972,0.0869842950076376,3.511126687666098,42.44218183297893,46.48684770598142,42.41481981442188,0.0,0.0,1.6688984064084824,0.023732146770580432,38.41035987265592,3.591765928249052,38.41035987265592,39.30320487057813,40.08082582157586,40.839532884980684,41.64110591817253,42.48820904530389,43.44201051565882,44.508187441095814,45.554139593925164,46.48684770598142,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7904,13,295.95,27.49,48.2175344644485,45.02012447023165,45.17306684858595,0.0,332.4966350149891,0.6738559364062978,3.453789442516088,16.197360715061606,0.0,0.0,0.02977124963751734,0.02977124963751734,0.5965261320369414,46.490553924872984,48.2175344644485,45.59654536544826,0.0,0.0,1.9845238247720738,0.11360232350904555,41.304038558433604,0.6738559364062978,41.304038558433604,42.1881851203545,43.08156471012009,43.989719454015756,44.875512962716755,45.649698462085986,46.34488585979366,46.992667450981635,47.59952221228925,48.2175344644485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7905,14,169.2,27.35,47.84790127345239,45.84761985048638,45.760726018510766,0.0,115.8290277354175,2.790516590627932,0.6316813784946991,18.116832524266446,0.0,0.0,0.11845023764567016,0.11845023764567016,2.3733858323697916,47.84790127345239,48.21354355468131,45.930097494916275,0.0,0.0,2.0794455033927086,0.11830085649847996,43.830235451652655,2.790516590627932,43.830235451652655,44.45676940235785,44.91557186894812,45.29828469704556,45.63992641252594,45.95075089835437,46.231930467040456,46.84673339120254,47.44498737156133,47.84790127345239,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7906,15,74.7,27.1,47.47451270070958,45.51060084632635,45.61741180187074,0.0,0.0,20.009163569120126,-0.15405004560148294,18.54693890013126,0.0,0.0,0.8652275087027939,0.8652275087027939,17.336552055511092,47.47451270070958,47.84383406298621,45.94187344824794,0.0,0.0,2.040889400923543,0.1022063980084799,42.36535487301412,20.009163569120126,42.36535487301412,44.16544494390255,44.74005406024663,45.13556579995033,45.470236684276735,45.78404574615229,46.09894292976101,46.66050978717699,47.23205946088693,47.47451270070958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7907,16,8.2,26.68,47.04480708437747,44.53950532492076,45.33836900860548,0.0,0.0,92.879187058331,-0.2999462023733259,18.073454276979778,0.0,0.0,4.098917938755161,4.098917938755161,82.12996408659811,47.04480708437747,47.46990666789114,45.785912103590775,0.0,0.0,1.9299367595882977,0.07791456947904607,37.5594997300746,92.879187058331,37.5594997300746,42.35591096183236,44.11162559655502,44.79090487726023,45.1775873854541,45.50851768504246,45.84704588508042,46.31783439042759,46.839647727134896,47.04480708437747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7908,17,0.0,26.22,46.37732792884237,41.99724087600448,44.33201757525871,0.0,0.0,274.31366879320484,-1.0817383497103037,16.449575456099474,0.0,0.0,12.451408039883749,12.451408039883749,249.48869687637693,46.37732792884237,47.03857008507111,45.513073121003686,0.0,0.0,1.6391735153390457,0.03901370973398301,30.80630869144698,274.31366879320484,30.80630869144698,35.462845166671485,39.69735179429499,42.46639792924546,43.924998984175396,44.718704596190314,45.22917577408518,45.65567921316892,46.09303340120737,46.37732792884237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7909,18,0.0,26.05,45.080397443107856,37.47714287335901,38.58168613438173,0.0,0.0,508.00507706131174,-6.181095228785926,13.224244868729246,0.0,0.0,24.252031236852616,24.252031236852616,485.9376265323983,45.080397443107856,46.366564175307936,44.73254557109687,0.0,0.0,1.1179441934090502,0.0009348436023596787,28.092991875780875,508.00507706131174,28.092991875780875,29.196072957406564,31.336380670084587,34.25500290115608,37.19694655174292,39.852320729426886,41.99441519551278,43.481256139457244,44.47326178937844,45.080397443107856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7910,19,0.0,25.97,40.903864799391634,32.66242093803198,31.20180066625319,0.0,0.0,547.4480438075187,-7.932720978789177,9.104196792039794,0.0,59.451725522772634,30.28712178067374,0.9464725556460563,547.4109297682978,40.903864799391634,45.05728640897404,39.9306249389229,0.0,0.0,0.5613919528096142,0.0,27.782379287676783,547.4480438075187,27.782379287676783,27.896637818368383,28.254100756062513,29.03881000407632,30.282523291962583,32.05708892099381,34.32966621997231,36.74276011918369,39.02210676525917,40.903864799391634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7911,20,0.0,25.85,35.62687818994837,30.042086275094867,28.744806366911163,0.0,0.0,295.4985612677135,-2.6410505023865074,5.719803425669309,0.0,190.43906525721147,24.25203123647955,0.0,295.4985612677135,35.62687818994837,40.85205174143827,32.129796208159775,0.0,0.0,0.26017358811634206,0.0,27.759255827079198,295.4985612677135,27.759255827079198,27.773443126438856,27.83934547375618,28.02650977008749,28.401314233625644,29.083882607448672,30.215605056233777,31.769929938584067,33.658371056917936,35.62687818994837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7912,21,0.0,25.7,33.13755618303025,29.177712319026348,28.22992884643461,0.0,0.0,94.88621546035384,-0.5534475739264803,4.159404853967175,0.0,154.60248077960867,12.451408008121792,0.0,94.88621546035382,33.13755618303025,35.59805914457365,29.11055230114057,0.0,0.0,0.16112796780208158,0.0,27.74770524087151,94.88621546035384,27.74770524087151,27.751129508732326,27.777891695230323,27.862524475788433,28.048905871480862,28.423512208222405,29.11025365547828,30.157603626701025,31.568093992145567,33.13755618303025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7913,22,0.0,25.53,32.31501266910112,28.939113204955206,28.11810378275644,0.0,0.0,23.557284124513714,-0.1202020048177213,3.750392692372827,0.0,58.57264521501853,4.098916204608886,0.0,23.557284124513714,32.31501266910112,33.1282541617925,28.43283212948798,0.0,0.0,0.1338202909852351,0.0,27.72696851258899,23.557284124513714,27.72696851258899,27.734693291299607,27.756884900329148,27.82362259976652,27.973673522529417,28.282424434712894,28.857888748392327,29.75855906801438,30.996168348176234,32.31501266910112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7914,23,0.0,25.41,31.999951636483853,28.868216466461963,28.09447810180412,0.0,0.0,4.411243123762492,-0.02539550725249498,3.6925700237405326,0.0,12.924092532067256,0.8651668009875285,0.0,4.411243123762492,31.999951636483857,32.31154573440127,28.285559326207693,0.0,0.0,0.12571647783781856,0.0,27.697404732141575,4.411243123762492,27.697404732141575,27.718151918290136,27.74242722735853,27.808305555999105,27.95552352465546,28.257263235513644,28.812477771440115,29.67982489935452,30.855530912018317,31.999951636483853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
