hour_index,hour_of_day,I_t_Wm2,T_amb_C,T_w_C,T_w_mean_C,T_pcm_C,f_melt,Q_collector_Wh,Q_load_Wh,Q_pcm_Wh,Q_loss_Wh,Q_pump_Wh,Q_unmet_Wh,draw_kg,vol_ge_target_kg,Edel_target_Wh,T_w_min_C,T_w_max_C,T_pcm_max_C,f_melt_min,f_melt_max,E_stored_kWh,E_rec45_kWh,T_bottom_C,Q_load_net_Wh,T_node1_C,T_node2_C,T_node3_C,T_node4_C,T_node5_C,T_node6_C,T_node7_C,T_node8_C,T_node9_C,T_node10_C,f_node1,f_node2,f_node3,f_node4,f_node5,f_node6,f_node7,f_node8,f_node9,f_node10
7291,0,0.0,25.14,53.815288488897046,39.8763892335754,39.00639710817571,0.06862143304847328,0.0,0.0018329122630780835,-22.329070040659047,14.474745987842972,0.0,0.0,6.0707715268962345e-05,6.0707715268962345e-05,0.0012163996814079944,53.65987922911776,53.81428494214903,56.39249426819726,0.06862143304847328,0.07804355374017044,1.236321069011419,0.437710752136989,27.68280834434982,0.0018329122630780835,27.68280834434982,27.81759579267149,28.231070631956847,29.44194636106286,32.42715096363943,38.51337156264622,47.96383597157333,53.815288488897046,53.815288488897046,53.815288488897046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.23743672864307228,0.4010291104222763,0.0
7292,1,0.0,24.79,53.90385794332311,39.91900662888585,39.00008264002317,0.060012471741982064,0.0,0.04134994056971452,-18.017971137200686,14.89064470167404,0.0,0.0,0.001362643587116791,0.001362643587116791,0.027303271386478385,53.81450740108038,53.902984265160676,56.301907880670335,0.060012471741982064,0.06860588074293075,1.2213890743693376,0.4169887784501546,27.651223461623022,0.04134994056971452,27.651223461623022,27.82265645308061,28.29448303389867,29.606137061793373,32.70468041175735,38.725577242105665,47.44862138842861,53.90385794332311,53.90385794332311,53.90385794332311,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.20134167190923963,0.35934859739464026,0.0
7293,2,0.0,24.37,53.92999315037383,39.934877721620495,39.0037125818561,0.051760655865642866,0.0,0.5963553892573874,-17.08362864495691,15.33802847493055,0.0,0.0,0.019611052173369798,0.019611052173369798,0.3929463909171212,53.90306315573779,53.92918528993762,56.218554682066994,0.051760655865642866,0.05999777341817286,1.2054546905051617,0.39641380479540195,27.61701056204563,0.5963553892573874,27.61701056204563,27.825437479746867,28.355478609054195,29.758930105857715,32.94029698133314,38.8492207434113,47.02490742219694,53.92771418176207,53.92999315037383,53.92999315037383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.16679914855060582,0.3193217877199192,0.0
7294,3,0.0,24.08,53.942987533476504,39.89725871691306,38.97205394952703,0.04320414636070366,0.0,5.506816116209308,-18.398051853643587,15.61527279906276,0.0,0.0,0.18096714870606603,0.18096714870606603,3.6260363457281892,53.92918991631162,53.94218664519838,56.13849940656191,0.04320414636070366,0.05174578972460285,1.1843326015898612,0.3734108973209741,27.584408705088144,5.506816116209308,27.584408705088144,27.82231345563372,28.4014280895738,29.86731685846977,33.06706736212578,38.78860633605607,46.510376720268354,53.789290576278376,53.942987533476504,53.942987533476504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.13031120638723592,0.2787337922333316,0.0
7295,4,0.0,23.88,53.92364425820112,39.60569411320414,38.719456219374024,0.032503210766033255,0.0,32.58613488931025,-27.11973223893691,15.646138538443905,0.0,0.0,1.0707271688700075,1.0707271688700075,21.45414600628582,53.92294642341738,53.94808349874381,56.0573115195955,0.032503210766033255,0.043187343556024785,1.1361003281620423,0.334744504405158,27.567110048835012,32.58613488931025,27.567110048835012,27.78874373855772,28.36355428898376,29.768145687090694,32.75388513736869,37.99337340499037,45.14321478556305,52.98511043200305,53.92364425820112,53.92364425820112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0797625075540568,0.2347010614509056,0.0
7296,5,5.47,23.73,53.46908844854628,38.48253205474312,37.484827386831654,0.01686051377073794,0.0,122.58616207660492,-56.34474102544613,15.08808506660314,0.0,0.0,4.061983284507111,4.061983284507111,81.38990491189166,53.46908844854628,53.922832546683566,55.96922495158322,0.01686051377073794,0.03247980729801146,0.9984260810188995,0.2638181579474005,27.595511686493694,122.58616207660492,27.595511686493694,27.700035051901946,28.112511175766887,29.152983038907497,31.379085456175282,35.38705404859938,41.31924127492894,49.78790546685666,53.230291812342195,53.46908844854628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.17836648778517503,0.0
7297,6,112.4,24.51,51.180295917377315,37.161776725069686,35.35590399550739,0.0,126.40750154425699,284.96199701187226,-76.13527534748799,13.21825076435769,0.0,0.0,9.88047153612434,9.88047153612434,197.97487642970108,51.180295917377315,53.467855819925056,55.85636869480267,0.0,0.016843296520524024,0.826653334786899,0.11244926261776207,30.360207911271438,284.96199701187226,30.360207911271438,30.7940188051718,30.93513584508651,31.067021719946165,31.191769369025266,32.19863422843679,35.320753695845745,40.62720872097788,48.22528889590821,51.180295917377315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7298,7,309.52,25.81,43.37545961799714,37.519569305939875,36.27132901325187,0.0,406.06727687912706,350.9640508447891,17.66676127718147,11.528276641696701,0.0,3.3396259278825577,15.409815575174942,12.038918418105423,305.4266432876896,43.37545961799714,51.17123447942463,53.97680506944516,0.0,0.0,0.8702282841795339,0.0,34.24696918390697,350.9640508447891,34.24696918390697,35.67825876433242,35.987692342394574,36.27050167967429,36.533398212486375,36.77553521443689,36.999482384349044,37.21154808622549,39.21870410935098,43.37545961799714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7299,8,510.05,27.51,43.634327460627446,41.85574183480964,41.17793776457815,0.0,684.6933412084204,263.77386483459776,94.69250218198133,12.23954240724697,0.0,44.99240438224168,15.409815575238177,0.0,263.7738648345977,41.77227202689653,43.634327460627446,42.47520953909785,0.0,0.0,1.2789082181461324,0.0,38.715481699704036,263.77386483459776,38.715481699704036,40.943961023366434,41.31387476596643,41.65655630703109,41.991209213458234,42.3208466256214,42.6474110885552,42.971441989727836,43.29165971907479,43.634327460627446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7300,9,677.45,28.77,51.47725978706097,48.99490373196754,47.76553372393876,0.0,897.4263301251268,236.47702692380494,127.13382630868047,16.86023716023023,0.0,0.40108299954349985,9.88047154288942,9.26294207145883,197.57379356571073,43.89065215276587,51.47725978706097,49.597676460034016,0.0,0.0,1.9229972841872793,0.3426477069692476,45.13616595227883,236.47702692380494,45.13616595227883,47.514351606599156,48.037882307367305,48.540527552076405,49.03773100695644,49.52958751987103,50.01582667583299,50.49590013462709,50.96905961239138,51.47725978706097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7301,10,769.2,29.56,60.81323240366625,57.84452148084721,55.193318869580935,0.012453716408040712,970.8378274861177,136.7017811294857,169.23710924070863,24.087546253208124,0.0,0.0,4.061983745779343,4.061983745779343,81.38991415439789,51.664711588712414,60.81323240366625,55.58698534717716,0.0,0.012453716408040712,2.733045784290833,1.1526962070728017,54.14846978520579,136.7017811294857,54.14846978520579,55.97033711616106,56.56396767254278,57.125961699009984,57.65575468027621,58.17188956151238,58.7284663486613,59.34923112922266,60.04617927005702,60.81323240366625,0.0,0.0,0.0,0.0,0.0035647003837000696,0.010773027608306859,0.019672631279908075,0.030483340721668487,0.04349267358857961,0.0
7302,11,758.15,30.13,66.57246115123236,63.1326581308173,55.92376571699159,0.2118828584957953,887.9516896952504,45.494824131489686,428.66553185417155,30.871042924377484,0.0,0.0,1.0707473351304766,1.0707473351304766,21.45455007737809,60.82511876234578,66.57246115123236,56.18844872587135,0.012587731213947618,0.2118828584957953,3.5446316069303454,1.9642820297123131,59.98596508732102,45.494824131489686,59.98596508732102,60.610135073699375,61.1781634621366,61.79479988829647,62.46476307236009,63.192019239294346,63.98065120238577,64.83491796298922,65.75932704059969,66.57246115123236,0.0,0.11539023527928156,0.13757620735587167,0.16255190878072323,0.1907947076555529,0.22266772460059464,0.2585650138049221,0.29892311259524573,0.3442243629356774,0.0
7303,12,766.88,30.48,68.72938044665342,64.59781113342657,56.60794736943845,0.5539736847192266,872.721954922177,8.494760733919435,724.3344498122455,33.799265530746865,0.0,0.0,0.18153244175507127,0.18153244175507127,3.637363115013798,66.58000449562402,68.7351237304233,57.332032729640616,0.21236034315299152,0.5539736847192266,4.3750595355877975,2.7947099583697654,61.86131647873848,8.494760733919435,61.86131647873848,61.90058182201254,62.36242853988467,62.846540408532455,63.36150593992858,63.93709422558337,65.0147328291803,66.24748620757744,67.6135459537761,68.72938044665342,0.0,0.33861035945012025,0.3806054900291416,0.42671058128321865,0.47735170043600766,0.5545355762244287,0.6579487689017418,0.7774836658668286,0.9160163648203098,0.0
7304,13,630.17,30.6,67.98944795623288,64.40744598687105,58.81258021157817,0.8453887364635732,669.4852894248343,1.4049401488755837,648.3339733597139,33.53094354379402,0.0,0.0,0.029771249637517143,0.029771249637517143,0.5965261320369347,67.98944795623288,68.72817887577766,62.033297524920215,0.5546726805562324,0.8453887364635732,5.009608941320113,3.429259364102082,61.03416722996393,1.4049401488755837,61.03416722996393,61.228226567100755,62.030341367379535,62.945210246078624,63.95893204666246,65.05887802585292,66.2380362101861,66.31470794104528,66.53232480751784,67.98944795623288,0.0,0.5526326074760392,0.6412668641730432,0.7456973913827651,0.8651391380903916,1.0,1.0,1.0,1.0,0.0
7305,14,469.23,30.45,67.29342686659966,65.20863341848539,60.834789471332016,0.9836066737445581,423.94876703821234,5.491141962572913,326.350789857122,34.09189638576254,0.0,0.0,0.11845023764566935,0.11845023764566935,2.3733858323698076,67.29342686659966,67.98819258670648,62.033297524920215,0.84572168400266,0.9836066737445581,5.39397467001,3.813625092791969,62.75159442236511,5.491141962572913,62.75159442236511,63.220404999841755,64.2643169584107,65.40419571336953,65.56110469614156,65.6884624721366,65.8074318930929,65.91823010230264,66.2617258672745,67.29342686659966,0.0,0.8732669777944694,1.0,1.0,1.0,1.0,1.0,1.0,1.0,0.0
7306,15,263.92,30.11,66.5767540361422,64.85347857824704,62.023271647669866,0.9999999999999999,105.42727203942061,39.39661533368152,57.01454866073173,34.73329421097358,0.0,0.0,0.8652275087027913,0.8652275087027913,17.336552055511113,66.5767540361422,67.29211888800558,62.05724052158259,0.9836947093596773,0.9999999999999999,5.425272032504854,3.8449224552868198,63.089639145127514,39.39661533368152,63.089639145127514,63.63051836573914,63.75992875667728,64.4364394882902,64.97877452197734,65.1807676573235,65.3109491423963,65.46032364106968,65.8847292654364,66.5767540361422,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,0.0
7307,16,61.67,29.35,65.72622337365938,61.93033082504757,61.75793423593754,0.9999999999999999,0.0,182.86944163415797,-5.120739132222936,33.91991761022007,0.0,0.0,4.098917938755161,4.098917938755161,82.12996408659811,65.72622337365938,66.56719060645271,62.05724052158259,0.9999999999999999,0.9999999999999999,5.208482673260481,3.628133096042449,51.2633223087528,182.86944163415797,51.2633223087528,59.34113502461365,62.100397152056956,63.31747442801474,64.00257915049184,64.42397452601396,64.67821815071423,64.87935514837757,65.26405349484793,65.72622337365938,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,0.0
7308,17,0.0,27.84,64.54461304525074,55.60256814039356,60.052621419344405,0.9613961096213883,0.0,541.0427173994389,-113.1596521933056,30.317788442943684,0.0,0.0,12.451408039883669,12.451408039883669,249.48869687637443,64.54461304525074,65.71371197747474,62.033297524920215,0.9613961096213883,0.9999999999999999,4.637122167418273,3.173762761137032,34.93873350758598,541.0427173994389,34.93873350758598,46.03369501813392,52.3008466228387,56.459389180179414,59.51332835733642,61.34801436409808,62.53469159583669,63.34986639607002,64.01571181332405,64.54461304525074,0.0,0.758400957962979,0.943161274110063,1.0,1.0,1.0,1.0,1.0,1.0,0.0
7309,18,0.0,27.15,60.84473674298498,48.530731020844755,57.32185939861933,0.7437707781641862,0.0,993.1867637620178,-505.09537222246144,23.988780636101716,0.0,0.0,24.25203123685278,24.25203123685278,485.9376265323934,60.84473674298498,64.54129373945993,62.033297524920215,0.7437707781641862,0.9612196353861717,3.6199466230203248,2.3059143656133982,28.636223351426413,993.1867637620178,28.636223351426413,35.51711063954621,41.710058891406604,47.35053309512164,51.03040574210737,53.49641515516843,55.28686520734069,57.04273687020782,58.944894469862824,60.84473674298498,0.0,0.10913469350716157,0.44225585836252695,0.6940166189980524,0.8497372917474524,0.9382180808560396,0.9857884723365155,1.0,1.0,0.0
7310,19,0.0,26.72,55.36754760499796,43.4477517355563,51.62853381221119,0.456517689782307,0.0,1056.3373387249146,-707.0103624393205,18.737624690688094,0.0,0.0,30.28712178067354,30.28712178067354,606.8626552910711,55.36754760499796,60.83353529873171,59.98447957380393,0.456517689782307,0.743256267028248,2.5448716596048677,1.4112843316339585,27.86748583642497,1056.3373387249146,27.86748583642497,28.992565317514114,33.36071806232311,39.09833226852878,43.67183676545999,48.074941300499276,51.10351258786878,53.15984880279183,54.4470593249919,55.36754760499796,0.0,0.0,0.0,0.17478890475821707,0.41637301011659683,0.6164719248683693,0.771426819008277,0.8692470670071972,0.9317923566588746,0.0
7311,20,0.0,26.41,53.5074985664841,40.500471031617465,45.811917015419425,0.24498359625146238,0.0,749.9687382094437,-551.9868717959579,15.43424948528451,0.0,0.0,24.25203123647939,24.25203123647939,485.9376265249295,53.5074985664841,55.3627669500227,57.36309160024876,0.24498359625146238,0.4560747136764866,1.779468671910189,0.837158847419129,27.780570170166175,749.9687382094437,27.780570170166175,27.95616151625058,28.761658926605076,31.375577630537634,37.759148043963535,43.174812900220715,47.35151201808692,50.94098136624366,52.932910829969394,53.5074985664841,0.0,0.0,0.0,0.0,0.0,0.239572292499398,0.4541405846038508,0.6405917084546234,0.7657780853704872,0.0
7312,21,0.0,26.13,53.003820032842405,39.398926851312574,41.445933590543625,0.14018352271827142,0.0,368.09499638636987,-302.1149431600489,13.784076514534712,0.0,0.0,12.4514080081218,12.4514080081218,249.4886962399631,53.003820032842405,53.50544058539922,57.03095859008691,0.14018352271827142,0.2447556128471919,1.3975895990093485,0.5657966895254901,27.76262504558533,368.09499638636987,27.76262504558533,27.83494209369013,28.17851416877296,29.344218304434964,32.55535975624836,39.79683498225005,46.6087145594629,50.59445839669816,52.95497364152759,53.003820032842405,0.0,0.0,0.0,0.0,0.0,0.0,0.20015956027525278,0.44061229277837644,0.6061484151041155,0.0
7313,22,0.0,25.89,53.31654313136625,39.42175893128494,39.969317803995786,0.08846074509534738,0.0,120.97485614944206,-136.01727221192303,13.389117882007875,0.0,0.0,4.098916204608915,4.098916204608915,82.12992933953187,52.99071388079364,53.315653934075996,56.71186117364023,0.08846074509534738,0.14007841542347094,1.2632256249780427,0.47628810540540273,27.745846383058392,120.97485614944206,27.745846383058392,27.81418517078172,28.109193822907972,29.079905951459228,31.70675254921144,37.555454436743,47.79680369337804,52.09608948958347,53.31654313136625,53.31654313136625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3233492577462116,0.49334363488227995,0.0
7314,23,0.0,25.71,53.53506562511673,39.582192791419374,38.89205730597709,0.0738978106150958,0.0,25.808980408054868,-51.063108845590754,13.636921008704347,0.0,0.0,0.8651668009875234,0.8651668009875234,17.335335655829635,53.315800719983656,53.53394709057092,56.48645790078572,0.0738978106150958,0.0884309560012704,1.2237797235612422,0.43894448625426863,27.724197819072593,25.808980408054868,27.724197819072593,27.815034490618,28.14471962648483,29.1715242394432,31.839186589145715,37.605516213085686,47.5734853655793,53.30113366271656,53.53506562511673,53.53506562511673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.25643343736075186,0.4308521348555109,0.0
7315,0,0.0,25.7,53.68897809120311,39.70448291294539,38.78084249076734,0.06406035799149784,0.0,0.0018239025450347286,-22.596199097354862,13.739201436214781,0.0,0.0,6.0707715268962345e-05,6.0707715268962345e-05,0.0012163996814079944,53.53431660987528,53.68797169167025,56.36153406270104,0.06406035799149784,0.07387920467415801,1.2100386982225266,0.4182483089253415,27.70213960484093,0.0018239025450347286,27.70213960484093,27.82615417559657,28.213431852955342,29.353649155617973,32.18557589472101,38.019222502789496,47.20004791184279,53.68897809120311,53.68897809120311,53.68897809120311,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.21469081837524603,0.38390371992287736,0.0
7316,1,0.0,25.7,53.79325912562337,39.765693763709024,38.79217777860529,0.05515453796469111,0.0,0.041162635592295514,-18.29445199895629,13.820938551558399,0.0,0.0,0.001362643587116791,0.001362643587116791,0.027303271386478385,53.688224912703475,53.792387931982496,56.26765153648596,0.05515453796469111,0.06404422637021803,1.1961765970354128,0.3982264797707973,27.683129047855694,0.041162635592295514,27.683129047855694,27.83854683596313,28.28086566838675,29.51835273892964,32.46392179028883,38.24874842902233,46.79027889170752,53.79325912562337,53.79325912562337,53.79325912562337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.17735009824079626,0.3407873461390637,0.0
7317,2,0.0,25.52,53.84040456803786,39.80145049300704,38.81360996377081,0.04666691333928025,0.0,0.5940492674183921,-17.230257398523598,14.047020656098447,0.0,0.0,0.019611052173369798,0.019611052173369798,0.3929463909171212,53.79249828348473,53.83958627563164,56.1814276585128,0.04666691333928025,0.055139376318469144,1.1815355271119163,0.37835669251505516,27.66444575728882,0.5940492674183921,27.66444575728882,27.85102609817278,28.348115343685166,29.674597481862765,32.70518361102034,38.39874060812342,46.45704401957218,53.81933589559387,53.84040456803786,53.84040456803786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1417986206280192,0.29964660236141216,0.0
7318,3,0.0,25.17,53.874632407690086,39.78232072979256,38.800023017375786,0.037889487474754686,0.0,5.490314798196267,-18.508522689486657,14.40341689355739,0.0,0.0,0.18096714870606603,0.18096714870606603,3.6260363457281892,53.839633096070216,53.87382887183298,56.09914575847811,0.037889487474754686,0.0466516455250278,1.1616417954201648,0.35590385277405373,27.64490966649428,5.490314798196267,27.64490966649428,27.857243800946183,28.400291348163933,29.78802748496576,32.84227880807062,38.37108499787387,46.01695558725999,53.67378407151759,53.874632407690086,53.874632407690086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1041288371051875,0.2583388009310956,0.0
7319,4,0.0,24.74,53.86476283362293,39.506730714215614,38.56920702795273,0.02693164482159228,0.0,32.507566032932836,-27.23341946044253,14.681655610280535,0.0,0.0,1.0707271688700075,1.0707271688700075,21.45414600628582,53.86407737724633,53.883597491297,56.01651950255496,0.02693164482159228,0.037872286405762706,1.1144525737769515,0.3190122179472218,27.631376273692446,32.507566032932836,27.631376273692446,27.833008523671324,28.371516288069508,29.702438131870057,32.55653457343911,37.628722908580045,44.716451969570954,52.847155884505604,53.86476283362293,53.86476283362293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05193350700216416,0.21384154879388317,0.0
7320,5,5.28,24.41,53.40309334641721,38.34470403214776,37.15882834087557,0.014788435568247776,0.0,122.29644093562911,-52.461878779575045,14.309177775542949,0.0,0.0,4.061983284507111,4.061983284507111,81.38990491189166,53.40309334641721,53.86397093659447,55.92750443335152,0.014788435568247776,0.026907708169138834,0.9778469550657952,0.2487278554005593,27.64579107838967,122.29644093562911,27.64579107838967,27.751302581553734,28.140347655866044,29.12592046564773,31.252821620115974,35.12740673911616,40.962853234479205,49.043940016715,53.06201437990774,53.40309334641721,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15644608153777909,0.0
7321,6,108.57,25.11,50.91913387209105,36.99847970831557,35.0090025714917,0.0,125.86490819736308,283.1030311848736,-72.23128180355923,12.474869986779229,0.0,0.0,9.88047153612434,9.88047153612434,197.97487642970134,50.91913387209105,53.40168584128598,55.81251046686757,0.0,0.014770395200208647,0.8081339620914342,0.10051980702750855,30.363323403504474,283.1030311848736,30.363323403504474,30.794596735378207,30.9347190505238,31.065916023116607,31.190367917876042,32.111139464337434,35.11658202527581,40.19389676786945,47.62459490551269,50.91913387209105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7322,7,303.95,26.32,42.94404281176835,37.360944842959306,36.155297478724286,0.0,402.54910096790485,343.3362431317516,22.122312681845028,10.844011839376785,0.0,5.3437821078081775,15.409815575174942,11.075804944656989,303.42248710776397,42.94404281176835,50.85792583322782,51.42082763879449,0.0,0.0,0.8565028080882057,0.0,34.193160141462606,343.3362431317516,34.193160141462606,35.609031786075626,35.911969411237855,36.18770261372908,36.444206834967154,36.682811620322184,36.90747290292068,37.12299427102789,38.90723281067971,42.94404281176835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7323,8,504.6,27.76,43.47491369114999,41.7041622382865,41.02615145163088,0.0,679.6099789394964,259.2721467165082,94.00247173424985,11.837801509811957,0.0,49.494122500331116,15.409815575238177,0.0,259.2721467165082,41.51291123536369,43.47491369114999,42.31372924484546,0.0,0.0,1.2650028388013916,0.0,38.5892739202413,259.2721467165082,38.5892739202413,40.791877852562365,41.158785348382274,41.50007629419035,41.834515706650556,42.16458715248647,42.491576555410404,42.81544109181462,43.1346138310999,43.47491369114999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7324,9,478.9,28.99,47.522747985433725,45.9364573652661,45.2769761143206,0.0,608.6141523429411,205.18871422750792,82.03654378151964,14.923349287666047,0.0,2.882075685016347,9.88047154288942,6.689902607164706,195.09280088023795,43.497419847954035,47.522747985433725,46.394447813581266,0.0,0.0,1.6535049276292133,0.09792117482678932,43.17432245168057,205.18871422750792,43.17432245168057,45.11001984419467,45.43548713351791,45.74287032946164,46.04567506015651,46.34414204940612,46.63842430498524,46.92864991083427,47.21488397695812,47.522747985433725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7325,10,790.72,29.84,58.904500307500996,55.82565885644166,53.74164717988336,0.0007527995559996025,1028.3689742964998,126.05492311148977,164.92434737891585,21.300812522052937,0.0,0.0,4.061983745779368,4.061983745779368,81.38991415439847,47.95089195018338,58.904500307500996,55.514784275804416,0.0,0.0007527995559996025,2.534518166292205,0.9541685890741735,51.86685176688452,126.05492311148977,51.86685176688452,53.68205442161142,54.34750744292979,55.0018982046881,55.653766446885264,56.302166583863496,56.9452594150576,57.579812357201284,58.20175249980331,58.904500307500996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0004177727159224859,0.00739213790220713,0.0
7326,11,810.72,30.4,66.80841244145765,63.085870423867895,55.82869872255076,0.16434936127538186,980.3799502057437,44.623394678834025,380.3586730370379,29.67729155595008,0.0,0.0,1.0707473351304766,1.0707473351304766,21.45455007737809,58.924518917231055,66.80841244145765,56.063760806713944,0.0007889305623310507,0.16434936127538186,3.4405974302632285,1.8602478530451971,59.66307602401461,44.623394678834025,59.66307602401461,60.39229439843197,60.997932775866,61.655739456859294,62.37122156002357,63.148910933145814,63.993759861901424,64.91112274819622,65.90670565309331,66.80841244145765,0.0,0.08014615960615189,0.09908493975781345,0.12064453143102945,0.14525076238798115,0.17325892996450767,0.2050639456256392,0.24110819094107988,0.2818804033569729,0.0
7327,12,760.67,30.63,68.76326302790075,64.72293282715626,56.49427465905132,0.4971373295256608,865.2941946868483,8.474070186298482,704.6368139941394,33.64166663568864,0.0,0.0,0.18153244175507127,0.18153244175507127,3.637363115013798,66.79212043848676,68.76326302790075,57.14109374207855,0.16482924039515193,0.4971373295256608,4.263775888128176,2.6834263109101446,62.02295979518741,8.474070186298482,62.02295979518741,62.09761542939721,62.587113612371155,63.10151271941092,63.65067819890509,64.25783195093243,64.94735165820455,66.19080078517959,67.59557271605759,68.76326302790075,0.0,0.3055331997985096,0.34546555218588454,0.3894280463748164,0.43781150874506364,0.4910170012428192,0.5818370735472254,0.6925311829099718,0.8205468710392776,0.0
7328,13,633.8,30.58,68.0095763467581,64.10676777118232,58.708103177102274,0.8055404375607574,674.0895224476332,1.4058903318181668,683.825816479125,33.47506326534963,0.0,0.0,0.029771249637517143,0.029771249637517143,0.5965261320369347,68.0095763467581,68.76205201196225,62.049279630644065,0.4978131749060194,0.8055404375607574,4.902984456978758,3.3226348797607264,60.891605773840595,1.4058903318181668,60.891605773840595,60.985256660884296,61.561699499723545,62.374993039926494,63.299141700766384,64.36692166676914,65.6670109424879,66.23033151036348,66.42967540036311,68.0095763467581,0.0,0.5056745997792308,0.5874024349644684,0.6847208830903936,0.795963586391465,0.9229164938402977,1.0,1.0,1.0,0.0
7329,14,455.73,30.27,67.29992991942537,64.3371292425125,60.48900887700118,0.958492860721863,408.1984088699804,5.492946841162134,352.3235856591644,33.70112709524277,0.0,0.0,0.11845023764566935,0.11845023764566935,2.3733858323698076,67.29992991942537,68.00829496573466,62.049279630644065,0.8059547354713844,0.958492860721863,5.27198879191243,3.6916392146943986,61.49917270666333,5.492946841162134,61.49917270666333,61.81602011389275,62.65009552238533,63.622640485567935,64.44075131162592,64.5760793979544,65.02266872338959,65.68705929131714,66.16806087531324,67.29992991942537,0.0,0.7834111936804743,0.8957066911308521,1.0,1.0,1.0,1.0,1.0,1.0,0.0
7330,15,252.05,29.68,66.55831800078234,63.336898887164736,61.268288181346335,0.999756840428009,101.74975976982834,39.39247399212364,100.8178896660687,33.967270781863434,0.0,0.0,0.8652275087027849,0.8652275087027849,17.33655205551094,66.55831800078234,67.29858036770332,62.049279630644065,0.9586417058014324,0.999756840428009,5.300378806908457,3.720029229690425,60.04698257218551,39.39247399212364,60.04698257218551,60.382254308937384,60.836738578089346,62.05010712252729,63.52359589610521,64.06325521459424,64.50760592868343,65.09507716517143,65.75089668136059,66.55831800078234,0.0,0.9981201894626862,1.0,1.0,1.0,1.0,1.0,1.0,1.0,0.0
7331,16,56.0,28.69,65.61188191889418,60.446828642606086,61.00327672863095,0.9991573212452698,0.0,182.5932476991391,-6.360714982169803,33.040905487971806,0.0,0.0,4.098917938755124,4.098917938755124,82.12996408659882,65.61188191889418,66.55660514702659,62.049279630644065,0.9991573212452698,0.9999999999999999,5.084744653721412,3.50439507650338,49.18582304404379,182.5932476991391,49.18582304404379,56.43397417621045,59.349932025790714,60.93188003305485,62.009262001750635,62.92211390563631,63.592044638585406,64.17932925622709,64.91544227795254,65.61188191889418,0.0,0.9934854450115101,1.0,1.0,1.0,1.0,1.0,1.0,1.0,0.0
7332,17,0.0,27.52,63.909030434773015,54.58760527594435,59.507310519397734,0.9451520868730496,0.0,536.025707801609,-141.1354334346922,29.3830876596349,0.0,0.0,12.45140803988367,12.45140803988367,249.48869687637443,63.90903043477301,65.60924698005537,62.049279630644065,0.9451520868730496,0.9991471173098758,4.519335858260219,3.0629837196207337,34.33610179448713,536.025707801609,34.33610179448713,45.466852626288194,51.638800422072855,55.15558607647216,57.86671589305486,59.84199252923056,61.103600175525834,61.938950296612,62.902309528222176,63.909030434773015,0.0,0.6896084319946646,0.9005892870483923,0.9857857217832121,1.0,1.0,1.0,1.0,1.0,0.0
7333,18,0.0,27.01,59.866015307833855,48.07427548301263,57.08466215761893,0.7182257214401728,0.0,966.6941126240605,-518.4838684705944,23.42774544051518,0.0,0.0,24.25203123685278,24.25203123685278,485.9376265323934,59.866015307833855,63.90364307784767,62.049279630644065,0.7182257214401728,0.9449391330830401,3.5292140001956254,2.2192912413562613,28.577032096129606,966.6941126240605,28.577032096129606,35.39612408954846,41.25638522093611,46.94803046555162,50.75419006701768,53.271113700579825,54.986122130420455,56.39185910118128,58.074030768813564,59.866015307833855,0.0,0.052615073930854524,0.4006619086796724,0.6545551000820774,0.8233503347818548,0.9188486423813289,0.9724257544854299,0.999211262946272,1.0,0.0
7334,19,0.0,26.71,55.1235170093348,43.14435831832827,51.21068464149426,0.4375187928596276,0.0,1035.4631134791493,-696.8887542344274,18.406830766691876,0.0,0.0,30.28712178067354,30.28712178067354,606.8626552910711,55.12351700933479,59.855428914461086,59.05812852791506,0.4375187928596276,0.7176840443416728,2.47534405594992,1.3617130896957927,27.85602484015069,1035.4631134791493,27.85602484015069,28.804689208549046,32.59414345354314,38.48414430017155,43.142151967133834,47.6602410832494,50.808918492242306,52.96241327588345,54.29899251454284,55.1235170093348,0.0,0.0,0.0,0.13565475326097817,0.3873595814038871,0.5853058192057992,0.7490329809420916,0.8532609561204084,0.9192268947643615,0.0
7335,20,0.0,26.41,53.29572101131528,40.17520257852277,45.19556642786068,0.23144123273884548,0.0,744.3357554856204,-544.4748303153127,15.139188202327068,0.0,0.0,24.25203123647939,24.25203123647939,485.9376265249295,53.29572101131527,55.11915894173892,57.33793989545157,0.23144123273884548,0.43705907418268924,1.715869112262024,0.7903655628591392,27.77772736272528,744.3357554856204,27.77772736272528,27.92583544688509,28.613705142012268,30.89944105853393,36.774145779530556,42.564701691429036,46.80582236552921,50.53669493333366,52.6643328456999,53.29572101131528,0.0,0.0,0.0,0.0,0.0,0.20380065830185776,0.4271125422529819,0.6134336212819845,0.7456142322500271,0.0
7336,21,0.0,26.19,52.72547081564723,39.044791246115516,40.96884739196192,0.12823584663306958,0.0,364.5635303922736,-296.1122845849992,13.403188895236942,0.0,0.0,12.4514080081218,12.4514080081218,249.4886962399631,52.72547081564723,53.29353942521306,56.99059759810508,0.12823584663306958,0.23120156291324262,1.3379023929746077,0.525667153822733,27.761487797421307,364.5635303922736,27.761487797421307,27.822337685336212,28.116200196117354,29.1306200652526,31.97265470596425,38.52954027934759,45.85899922191497,50.10644459579107,52.64845531482071,52.72547081564723,0.0,0.0,0.0,0.0,0.0,0.0,0.15932403742374024,0.41040530221893695,0.5769706496072304,0.0
7337,22,0.0,26.1,52.98412505942116,39.063706009533504,39.13538395235554,0.0808847978683421,0.0,119.59173042130175,-133.81621667677828,12.854845645361822,0.0,0.0,4.098916204608915,4.098916204608915,82.12992933953187,52.7060578478251,52.98314064456085,56.65347687019466,0.0808847978683421,0.12812323885610424,1.2054558169080423,0.43366565761505826,27.746960712221135,119.59173042130175,27.746960712221135,27.804653430275163,28.057973138115095,28.904663217374104,31.232475293871826,36.550848749967116,46.60896906667867,51.708661280123934,52.98412505942116,52.98412505942116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.28490533353328634,0.46580556314059557,0.0
7338,23,0.0,26.12,53.25374133217926,39.19021333528876,38.391697851672276,0.0649363520314608,0.0,25.5025537868177,-47.5056348381394,12.842534497578036,0.0,0.0,0.8651668009875234,0.8651668009875234,17.335335655829635,52.9834027058641,53.25257439264937,56.4313616967901,0.0649363520314608,0.08085260693223276,1.1671107286236595,0.39669694729258037,27.730235404721405,25.5025537868177,27.730235404721405,27.80704131446789,28.091503416898927,28.990954683743247,31.366867562359708,36.61641639220894,45.85386609570614,52.84755624581431,53.25374133217926,53.25374133217926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.21099712212629812,0.39822534647578256,0.0
