hour_index,hour_of_day,I_t_Wm2,T_amb_C,T_w_C,T_w_mean_C,T_pcm_C,f_melt,Q_collector_Wh,Q_load_Wh,Q_pcm_Wh,Q_loss_Wh,Q_pump_Wh,Q_unmet_Wh,draw_kg,vol_ge_target_kg,Edel_target_Wh,T_w_min_C,T_w_max_C,T_pcm_max_C,f_melt_min,f_melt_max,E_stored_kWh,E_rec45_kWh,T_bottom_C,Q_load_net_Wh,T_node1_C,T_node2_C,T_node3_C,T_node4_C,T_node5_C,T_node6_C,T_node7_C,T_node8_C,T_node9_C,T_node10_C,f_node1,f_node2,f_node3,f_node4,f_node5,f_node6,f_node7,f_node8,f_node9,f_node10
2611,0,0.0,27.35,54.361805017515564,40.682059938388875,40.026084264328624,0.08503069203000448,0.0,0.0018715882727156367,-25.59493804431039,13.035168149153824,0.0,0.0,6.0707715268962345e-05,6.0707715268962345e-05,0.0012163996814079944,54.20237064716063,54.36085640597347,56.50756649386238,0.08503069203000448,0.09357016111727831,1.3484507459775483,0.5139759072075714,27.808887626073215,0.0018715882727156367,27.808887626073215,27.964352687626977,28.487137006933537,29.981729948207096,33.55426445727878,40.54141896191576,51.11836646890207,54.361805017515564,54.361805017515564,54.361805017515564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3173433716348371,0.4652758650276386,0.0
2612,1,0.0,27.0,54.44154099441251,40.71389282978498,39.97067725532797,0.0779395564635478,0.0,0.042209686523271686,-15.810185859077784,13.462918486571214,0.0,0.0,0.001362643587116791,0.001362643587116791,0.027303271386478385,54.36106866215443,54.44073230180466,56.43042665827543,0.0779395564635478,0.08501784792918823,1.3349456178045278,0.49281582165341853,27.810956119018506,0.042209686523271686,27.810956119018506,28.00010192480157,28.589566858570638,30.19599804041105,33.87707633948083,40.76172651720138,50.27027219048479,54.44154099441251,54.44154099441251,54.44154099441251,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2878052724064825,0.43067967192655593,0.0
2613,2,0.0,26.72,54.45509644984447,40.71645960608259,39.94917061501997,0.07113874202185225,0.0,0.6084864374570782,-14.552430814573702,13.758081039748058,0.0,0.0,0.019611052173369798,0.019611052173369798,0.3929463909171212,54.44079494680553,54.45589235588102,56.36124114684127,0.07113874202185225,0.07792746141703338,1.320579050327329,0.47224081787418,27.81150553435499,0.6084864374570782,27.81150553435499,28.035738320907505,28.690349641092602,30.396670057155777,34.150890007742426,40.858866513026555,49.53530899184219,54.45509644984447,54.45509644984447,54.45509644984447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.25952566869472843,0.3974326189647034,0.0
2614,3,0.0,26.53,54.430978571900326,40.66324146609456,39.89495668716894,0.06409846824676214,0.0,5.6131447032962045,-15.681430311918836,13.921874686989165,0.0,0.0,0.18096714870606603,0.18096714870606603,3.6260363457281892,54.43028041415173,54.454344977639956,56.29474514399426,0.06409846824676214,0.07112645912680984,1.3010440309370377,0.44981842657662746,27.81119535054493,5.6131447032962045,27.81119535054493,28.066002827231674,28.77312865602395,30.543222907444594,34.295463398971265,40.73715067915869,48.764895804892,54.37379082629741,54.430978571900326,54.430978571900326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.23005535377694086,0.363281732599933,0.0
2615,4,0.0,26.46,54.39418722991145,40.34633312413108,39.603540183116664,0.05524132926077388,0.0,33.1807568564222,-24.0360531708293,13.803007859933214,0.0,0.0,1.0707271688700075,1.0707271688700075,21.45414600628582,54.39356247601854,54.430781220442285,56.22643093669852,0.05524132926077388,0.06408461917319135,1.25406026622066,0.4133622789546088,27.807382568399674,33.1807568564222,27.807382568399674,28.061120729302946,28.75532626166805,30.44116373201909,33.926792918148685,39.79329317169233,47.167910660237574,53.67908857083576,54.39418722991145,54.39418722991145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.18906980441731114,0.3256680140297611,0.0
2616,5,13.62,26.55,54.23740176563335,39.467469507513925,38.4715966329209,0.03301032210418735,6.995112188860591,125.5688708370385,-68.05864651882823,13.124452033160754,0.0,0.0,4.061983284507111,4.061983284507111,81.38990491189166,54.23725191606771,54.40453222972443,56.15109433495412,0.03301032210418735,0.05521028493717725,1.1223620555393583,0.3327602251282673,28.177636307818368,125.5688708370385,28.177636307818368,28.21297174956004,28.548246552417243,29.75801504498789,32.37344380910595,36.919621306349896,43.21954401662213,51.88349651509237,54.23740176563335,54.23740176563335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.06728857364273853,0.25713535938055027,0.0
2617,6,172.1,28.24,52.48402310659858,39.35568802437073,37.59689198304103,0.010817498357379912,236.63659542648782,296.62275768535517,-63.01482554361819,11.122893986975644,0.0,0.0,9.88047153612434,9.88047153612434,197.97487642970108,52.48402310659858,54.23669564179678,56.01402423716634,0.010817498357379912,0.032964921711280216,1.0512529992935427,0.16715128140719834,32.612882984483456,296.62275768535517,32.612882984483456,33.4154669433052,33.67313107994776,33.91284067623233,34.12864389497151,34.301219369160485,37.09035249564667,43.15792204977108,49.97052546885906,52.48402310659858,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.11443774578070329,0.0
2618,7,410.5,30.16,46.473033322528494,41.35837811973652,40.18100617028726,0.0,572.3725736309644,389.72904406129805,27.38358209347998,10.242765729504383,0.0,0.0,15.40981557517492,15.40981557517492,308.7662692155717,46.473033322528494,52.476295465065995,55.72807220239297,0.0,0.010779531953896672,1.2236537631337783,0.017128104133622986,37.51522090191046,389.72904406129805,37.51522090191046,39.57729781895463,39.971059932966256,40.33364395074973,40.68233989915349,41.02009835927657,41.34790372662261,41.66310465974856,43.292028730818004,46.473033322528494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2619,8,633.78,32.11,49.20525591946133,46.95622057600011,46.14731761516073,0.0,878.1503948449007,345.5105784688882,115.14367420458176,12.149684050863916,0.0,0.0,15.409815575238177,15.409815575238177,308.76626921683896,45.83121849599869,49.20525591946133,47.75073883257409,0.0,0.0,1.7441438954589363,0.18985844976468788,42.84395561456606,345.5105784688882,42.84395561456606,45.84436469295603,46.30524476678328,46.73718437504259,47.16304895679564,47.5827099727102,47.99505909104373,48.39858216738054,48.79166462682978,49.20525591946133,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2620,9,846.95,33.93,59.2259726673204,56.047458546809914,54.250034167013034,0.0023341106544412897,1152.7431637168654,315.39472644912996,161.2261902621283,17.814847290293184,0.0,0.0,9.880471542889488,9.880471542889488,197.9748765652565,49.53101146167453,59.2259726673204,55.53067945317431,0.0,0.0023341106544412897,2.5636774854364077,0.9833279082183756,51.0688428351598,315.39472644912996,51.0688428351598,54.207704341973646,54.86980191772998,55.504031667068794,56.13015701835667,56.746006543870756,57.34658455772336,57.92421728813068,58.529932878502564,59.2259726673204,0.0,0.0,0.0,0.0,0.0,0.0,6.922824096679794e-05,0.006765442389294642,0.015339726587152727,0.0
2621,10,937.0,35.33,68.43870768720099,64.03485856847034,55.895194965653275,0.19759748282663564,1217.421448691992,175.93712705954323,437.6588647337767,25.448281465895754,0.0,0.0,4.061983745779349,4.061983745779349,81.38991415439791,59.261013889068245,68.43870768720099,56.174448290426014,0.00239187203967439,0.19759748282663564,3.5797135256031134,1.9993639483850811,59.42359318985042,175.93712705954323,59.42359318985042,61.07554288774541,61.77098526846363,62.52196090742376,63.341106501049815,64.23366746022931,65.20512349266492,66.26132256120101,67.40855859709713,68.43870768720099,0.0,0.09790998271072786,0.12040428540781666,0.14579960274558576,0.17483141953222636,0.20795425925368294,0.2456789276179886,0.28856903385145766,0.33722414521300725,0.0
2622,11,1004.45,36.3,71.9994231851452,66.1249853243365,56.63035580475246,0.5651779023762297,1013.4834734694807,54.240415275160544,778.3054690344488,29.58901439504497,0.0,0.0,1.0707473351304766,1.0707473351304766,21.45455007737809,68.46251192784909,72.00713869603096,57.44879922930749,0.19814467510763376,0.5651779023762297,4.509367569402365,2.929017992184333,61.92008684452717,54.240415275160544,61.92008684452717,62.385089287072326,63.02049289477674,63.711289859683895,64.4678247745755,65.31686267241001,66.80406849765592,68.51279782673699,70.41885200987227,71.9994231851452,0.0,0.3251151159955435,0.37139406084466187,0.422473748018691,0.4791700473709341,0.567606280391674,0.6817545293804501,0.8096848987365466,0.9743996146537444,0.0
2623,12,979.12,36.75,71.99948919151593,67.83323847753594,59.38193822485442,0.8462491335818277,800.5998663232116,9.3357887424476,637.3870442554087,30.180382225822683,0.0,0.0,0.18153244175507127,0.18153244175507127,3.637363115013798,71.96026799257592,72.00209656530403,62.075857365063285,0.5660134994399637,0.8462491335818277,5.270451264757326,3.6901016875392942,62.23174132351413,9.3357887424476,62.23174132351413,62.38703305634617,63.62254482584815,65.26068331198584,67.3303373403611,70.18403346133917,71.77234373120282,71.90229099501983,71.95274121589307,71.99948919151593,0.0,0.5294126814482631,0.6304825039253495,0.7539495101665636,0.8975428371501076,1.0,1.0,1.0,1.0,0.0
2624,13,876.2,36.77,72.00439974281207,69.38264118413592,60.805680211960514,0.9704465241898798,431.4989615676215,1.530845157534477,285.65540094603693,32.11861492813059,0.0,0.0,0.029771249637517143,0.029771249637517143,0.5965261320369347,71.90640065553292,72.00648748194777,62.075857365063285,0.8467082375445396,0.9704465241898798,5.668300766239362,4.087951189021331,63.77462102301074,1.530845157534477,63.77462102301074,64.20157605344505,66.84230474833745,70.64981527769157,71.47029907269415,71.63603468697563,71.72766707423581,71.81401018449436,71.90471890555511,72.00439974281207,0.0,0.8057516098524156,0.9657772886924254,1.0,1.0,1.0,1.0,1.0,1.0,0.0
2625,14,706.95,36.31,72.02838117523271,70.43156019311314,62.038335970114616,0.9999999999999999,201.1833695154016,6.0927827580580844,85.22406595619177,33.91304256987011,0.0,0.0,0.11845023764567035,0.11845023764567035,2.3733858323698036,71.9270732301123,72.06423940401743,62.075857365063285,0.9705306376138798,0.9999999999999999,5.829478310426889,4.249128733208858,66.37369609371619,6.0927827580580844,66.37369609371619,68.24571201211532,70.71194111669203,71.1778941796196,71.32157892196436,71.42235425847342,71.5294640412181,71.66011958745214,71.8309861293714,72.02838117523271,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,0.0
2626,15,474.52,35.42,72.00419500520567,71.11473233363714,62.038335970114616,0.9999999999999999,129.59021744919906,44.501748837934244,0.0,35.61915795961724,0.0,0.0,0.8652275087027939,0.8652275087027939,17.336552055511092,71.91642973692905,72.03523970656094,62.075857365063285,0.9999999999999999,0.9999999999999999,5.878947621078566,4.298598043860536,68.92691956840845,44.501748837934244,68.92691956840845,70.83899386159852,71.10005962401225,71.23149429872969,71.35520215800257,71.48332737400483,71.61572692283379,71.74927169242058,71.88256365192814,72.00419500520567,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,0.0
2627,16,235.55,34.07,71.38715957547284,68.8669996878001,62.038335970114616,0.9999999999999999,82.32300187047149,209.3292746966436,0.0,35.75473267021632,0.0,0.0,4.098917938755161,4.098917938755161,82.12996408659811,71.38715957547284,71.99744967852503,62.075857365063285,0.9999999999999999,0.9999999999999999,5.716186615582143,4.135837038364111,61.02212878139284,209.3292746966436,61.02212878139284,66.23290280976751,69.1322218566536,70.27458576274817,70.68102582611232,70.8691824335411,71.0088881264264,71.1458748823294,71.35307910076853,71.38715957547284,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,0.0
2628,17,32.83,32.19,70.62269883345611,60.67749711959321,60.80425043960639,0.9800776816816403,0.0,626.2681279202789,-65.23063305632373,31.974167348455698,0.0,0.0,12.45140803988366,12.45140803988366,249.48869687637503,70.62269883345611,71.38032965702864,62.075857365063285,0.9800776816816403,0.9999999999999999,5.05794432031342,3.5615272071834414,37.78172788540396,626.2681279202789,37.78172788540396,49.84723073529061,56.13724022663694,60.950628797722715,64.74428812325431,67.40321734371037,68.97105901986242,69.81474016557726,70.36061729573852,70.62269883345611,0.0,0.8459851545388356,1.0,1.0,1.0,1.0,1.0,1.0,1.0,0.0
2629,18,0.0,30.41,65.54962465655564,50.3385987711951,58.092314170887576,0.7967929015112811,0.0,1158.0302750708397,-433.3457158082713,23.96741855490584,0.0,0.0,24.25203123685278,24.25203123685278,485.9376265323934,65.54962465655564,70.62046467019206,62.075857365063285,0.7967929015112811,0.9799966428426342,3.8759466266877687,2.5473608287426126,28.918816042044448,1158.0302750708397,28.918816042044448,35.97380187604939,43.14597336655983,48.20337362576386,51.72982683253331,54.33508538302333,56.90301989935578,59.406567187771145,62.11547763256272,65.54962465655564,0.0,0.21386339492407977,0.5452315469629625,0.7798372271283979,0.9101281733290746,0.9799924731850047,1.0,1.0,1.0,0.0
2630,19,0.0,29.46,56.35066624257091,44.201634868272365,52.83015302388901,0.4988228447236519,0.0,1148.2846621788474,-720.9675167274471,17.067740529290678,0.0,0.0,30.28712178067354,30.28712178067354,606.8626552910711,56.35066624257091,65.53007338840564,62.02059971849491,0.4988228447236519,0.7962852926604497,2.710594223979811,1.5394963778401893,27.91320586216142,1148.2846621788474,27.91320586216142,29.478680972789256,35.116682042458976,40.249428120398825,45.002426879115774,49.01425248100135,51.70379287441534,53.56912740115354,54.834829240450404,56.35066624257091,0.0,0.0,0.0,0.2597264112859019,0.48055189898340706,0.6856581604237402,0.8211482209964159,0.9060526759755052,0.9622010647455163,0.0
2631,20,0.0,28.79,54.00647094017152,41.20721699399837,47.068768286942245,0.28086797902695104,0.0,767.3584744569542,-564.2683015897735,13.739201834650926,0.0,0.0,24.25203123647939,24.25203123647939,485.9376265249295,54.00647094017151,56.34333808231361,57.42396418014833,0.28086797902695104,0.4984163621167058,1.9294965476884023,0.9496158858461717,27.80323878387936,767.3584744569542,27.80323878387936,28.05593995515711,29.190829943156118,32.70480911327409,39.37079532538552,44.34811869652252,48.80854189175868,51.75829554187252,53.457912403733694,54.00647094017152,0.0,0.0,0.0,0.0,0.043467052079737244,0.3184842903776957,0.516048857006513,0.6995261421570704,0.8125673106458285,0.0
2632,21,0.0,28.27,53.60370115796244,40.23357611703507,42.953004201198915,0.16623242373422448,0.0,375.8595306621967,-317.7317378472854,12.374705967911169,0.0,0.0,12.4514080081218,12.4514080081218,249.4886962399631,53.60352811803373,54.0045175384278,57.12459998326985,0.16623242373422448,0.28053614575560776,1.541262311058415,0.6682566966448208,27.79046891607423,375.8595306621967,27.79046891607423,27.90046227056,28.386346996601798,29.971965996399778,34.160290253417145,42.657163896384475,48.03920001916413,51.90808676314928,53.60370115796244,53.60370115796244,0.0,0.0,0.0,0.0,0.0,0.0,0.28847571802473376,0.5059082496389636,0.6715123163854202,0.0
2633,22,0.0,27.77,53.92839952177836,40.18784129866808,40.7993872601404,0.12229100727354296,0.0,123.90292736009322,-132.9069856822662,12.31577114429151,0.0,0.0,4.098916204608915,4.098916204608915,82.12992933953187,53.60300821814783,53.92719158068927,56.84264908372434,0.12229100727354296,0.1661351244923266,1.4050436125541654,0.5737415725456056,27.790293645291477,123.90292736009322,27.790293645291477,27.89253120394577,28.307119504227536,29.621322093958977,33.05477597000321,40.352751187941365,49.27126441578279,52.92564407133108,53.92839952177836,53.92839952177836,0.0,0.0,0.0,0.0,0.0,0.0,0.11890557783816409,0.4083720718686828,0.5721722931370586,0.0
2634,23,0.0,27.3,54.208752934124604,40.52414179715666,40.453161664874365,0.09487500852132162,0.0,26.459517705811272,-63.673537995187324,12.862099528539007,0.0,0.0,0.8651668009875234,0.8651668009875234,17.335335655829635,53.92768354909739,54.20757880693083,56.64409570071085,0.09487500852132162,0.1222331294409997,1.3657219953198063,0.5390170113897768,27.790552408570488,26.459517705811272,27.790552408570488,27.91593857759167,28.37339247729501,29.750823321133613,33.19329060561872,40.16697619186647,51.10668307070231,54.10830506016403,54.208752934124604,54.208752934124604,0.0,0.0,0.0,0.0,0.0,0.0,0.01034803373099244,0.3533110183965956,0.506039018814124,0.0
2635,0,0.0,26.88,54.36906382035435,40.7044389799604,40.07276311620636,0.08561871120445871,0.0,0.0018721434566122607,-26.583076157058674,13.525669666344898,0.0,0.0,6.0707715268962345e-05,6.0707715268962345e-05,0.0012163996814079944,54.20801754970032,54.368104802458014,56.51190988331869,0.08561871120445871,0.09484170148304533,1.3521944535100643,0.5168449195669982,27.788645499165522,0.0018721434566122607,27.788645499165522,27.949639993149493,28.47992123028028,29.992771680308113,33.60061478276249,40.634157921296016,51.2713334066296,54.36906382035435,54.36906382035435,54.36906382035435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3205266414313357,0.4671404355200776,0.0
2636,1,0.0,26.5,54.44708138188262,40.73165740113795,40.00724217349454,0.07853201705079821,0.0,0.042219813217157336,-15.996141671412628,13.983003472175055,0.0,0.0,0.001362643587116791,0.001362643587116791,0.027303271386478385,54.368313808747985,54.44626219397751,56.434156012033554,0.07853201705079821,0.08560588076400026,1.338169230224825,0.49540547041760563,27.783901244505323,0.042219813217157336,27.783901244505323,27.980895214938645,28.578879890109867,30.204067751206416,33.919617189975796,40.85025412862534,50.40661227821089,54.44708138188262,54.44708138188262,54.44708138188262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.29098960348240144,0.4325897756141054,0.0
2637,2,0.0,26.17,54.458248084369174,40.72828968410403,39.97913312037027,0.07172753919279914,0.0,0.6085853129048616,-14.687466015528788,14.322741115312358,0.0,0.0,0.019611052173369798,0.019611052173369798,0.3929463909171212,54.4463203784728,54.45971076981253,56.36506145945843,0.07172753919279914,0.07851992378470546,1.3232379037965882,0.47455074524200386,27.777217236335485,0.6085853129048616,27.777217236335485,28.011435242725753,28.675630552729906,30.401091477038776,34.18891656697482,40.940301582776144,49.64803614990695,54.458248084369174,54.458248084369174,54.458248084369174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.26267514490913874,0.39935166369026426,0.0
2638,3,0.0,25.89,54.42720162811906,40.66811760009179,39.91799857516254,0.06468187997434284,0.0,5.613083684439978,-15.826186242992133,14.570235029304087,0.0,0.0,0.18096714870606603,0.18096714870606603,3.6260363457281892,54.42649735730067,54.457479298268794,56.298583187868644,0.06468187997434284,0.07171524096610524,1.303054585082889,0.4518414581877766,27.769177253743305,5.613083684439978,27.769177253743305,28.03543597731664,28.75318732105699,30.542523936945937,34.32707239653836,40.808530575307515,48.85666644314862,54.38373442316752,54.42720162811906,54.42720162811906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.23321905040987947,0.3651243454834761,0.0
2639,4,0.0,25.65,54.384200740598914,40.34264841625135,39.61741214596265,0.05582227070152003,0.0,33.17190668807139,-24.21815846917983,14.613864111676499,0.0,0.0,1.0707271688700075,1.0707271688700075,21.45414600628582,54.38356337485626,54.426493973168746,56.230115611285925,0.05582227070152003,0.06466802223855012,1.2552688142830868,0.41510786780752224,27.75918726923181,33.17190668807139,27.75918726923181,28.021649462286533,28.7269334196425,30.431072398512924,33.9461609156362,39.84802349763338,47.23892550628552,53.69329846404818,54.384200740598914,54.384200740598914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.19237858278697692,0.3272859609760066,0.0
2640,5,14.77,25.63,54.228214428095434,39.396743879099496,38.44618310831066,0.033599943765730396,2.2326698200458077,125.52374857841458,-68.79877177846811,14.001770309760314,0.0,0.0,4.061983284507111,4.061983284507111,81.38990491189166,54.22804000927858,54.39464713641715,56.154328413732316,0.033599943765730396,0.05579120856877504,1.117975965214953,0.33393234459259313,27.898298425506415,125.52374857841458,27.898298425506415,27.971331725059144,28.45776179414314,29.721893521738718,32.36861909032244,36.94549154639946,43.264919000656654,51.9001640381936,54.228214428095434,54.228214428095434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.07101876179176532,0.25826846791189007,0.0
2641,6,183.77,27.65,52.488909925405764,39.43720980405825,37.6693375125476,0.01097471544924995,249.1860618733781,296.555754203723,-62.02511900815091,11.72524072049866,0.0,0.0,9.88047153612434,9.88047153612434,197.97487642970108,52.48890992540577,54.22749285468274,56.01628888079986,0.01097471544924995,0.03355455189659057,1.0588810321641164,0.16808517003492074,32.70170017755647,296.555754203723,32.70170017755647,33.53169011934671,33.799898236642626,34.042260635133125,34.255844882341975,34.440662430941494,37.13485892749139,43.23336507257922,50.009930448279256,52.488909925405764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1161009371210126,0.0
2642,7,420.08,29.73,46.562586480939395,41.528527282984875,40.36079068579921,0.0,581.8049871839792,390.4427664632133,29.128294887831018,10.799129389206982,0.0,0.0,15.40981557517492,15.40981557517492,308.7662692155717,46.562586480939395,52.4812679770051,55.73140361173988,0.0,0.010936986624521526,1.2394441234957159,0.01816940835892307,37.66497922510829,390.4427664632133,37.66497922510829,39.758283011960906,40.15803434644114,40.526671686072135,40.881622415109696,41.22558706996762,41.559362072340576,41.8800969599249,43.45746081893996,46.562586480939395,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2643,8,644.2,32.0,49.507581332915336,47.22484615020243,46.40291437943518,0.0,891.183433444543,349.6152803862416,116.60677262860504,12.484127775239232,0.0,0.0,15.409815575238177,15.409815575238177,308.76626921683896,45.98718333535254,49.507581332915336,48.03048550101167,0.0,0.0,1.7685281487787707,0.2112510591478263,43.0512450817301,349.6152803862416,43.0512450817301,46.094616357288395,46.56303757321242,47.00219648150954,47.4350702118357,47.86138731542682,48.27998104174847,48.6893695190559,49.08805628682767,49.507581332915336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2644,9,835.22,34.08,59.21417671905489,56.09575862045753,54.32636006852187,0.002590143653031794,1134.7655029808263,316.2991930376049,158.29868243924324,17.814260432795148,0.0,0.0,9.88047154288949,9.88047154288949,197.97487656525647,49.80933860072959,59.21417671905489,55.532221865783214,0.0,0.002590143653031794,2.5691801982893048,0.9888306210712732,51.17784090269851,316.2991930376049,51.17784090269851,54.30949193534203,54.957282717539144,55.576968967706115,56.18817540666639,56.78841545156454,57.37212877252423,57.93382988024832,58.52979686613317,59.21417671905489,0.0,0.0,0.0,0.0,0.0,0.0,0.0007466327362634185,0.00750379608369206,0.016110932891607796,0.0
2645,10,930.72,35.62,68.38171566772503,64.00289135330986,55.8961943274135,0.19809716370674949,1210.2964235442944,175.85647844367634,436.71162953952694,25.163390379263888,0.0,0.0,4.061983745779349,4.061983745779349,81.38991415439791,59.250305223396595,68.38171566772503,56.174855470832284,0.0026481714499183746,0.19809716370674949,3.5784567530107916,1.9981071757927609,59.414762668879874,175.85647844367634,59.414762668879874,61.060923850041135,61.75241106106184,62.49914883875659,63.31373079211592,64.20134753219024,65.16740130063386,66.21765006903416,67.35829827227512,68.38171566772503,0.0,0.09858649957836045,0.12105388588983847,0.14640769553323757,0.1753865985245768,0.2084450490900661,0.2460931273422909,0.2888887952781664,0.3374277354161415,0.0
2646,11,970.95,36.66,71.99864282047554,66.39187001691485,56.826426176591696,0.5895710217188765,1088.0066715676012,54.009663634291,831.7392626612004,29.268946930093737,0.0,0.0,1.0707473351304766,1.0707473351304766,21.45455007737809,68.39953954724416,72.00523439384693,59.0581110928391,0.19864220409027228,0.5895710217188765,4.583184814014178,3.0028352367961464,62.303185061646694,54.009663634291,62.303185061646694,62.70305203605985,63.32429089060721,64.02562634465662,64.81936617481703,65.70278618417099,67.16572619326382,68.78445801028452,70.57202792944894,71.99864282047554,0.0,0.342294813262353,0.38889129052782606,0.44012500895177975,0.4968629506421824,0.598299421630515,0.7109713408619927,0.8496234574115891,1.0,0.0
2647,12,915.65,37.25,71.99946789215977,68.50314053344832,59.820681644350124,0.8970019793224311,889.3618061471359,9.323463272764306,696.8663702051801,30.292352941227243,0.0,0.0,0.18153244175507127,0.18153244175507127,3.637363115013798,71.82154865123485,72.00257192306735,62.072308991317826,0.5902887362173483,0.8970019793224311,5.432930803947431,3.852581226729398,63.04352627013104,9.323463272764306,63.04352627013104,63.27971283193713,64.77628693832165,66.63744936704524,68.97181154026762,71.62225934799503,71.83998327004879,71.89935771320692,71.94863380868962,71.99946789215977,0.0,0.6128508147257149,0.7268603841802928,0.8640348720097105,1.0,1.0,1.0,1.0,1.0,0.0
2648,13,821.58,37.36,72.00399673159238,69.71637495072434,61.43045221070866,0.9861546462588585,337.7701772362687,1.5309950610052188,216.39540525673738,31.99202371989267,0.0,0.0,0.029771249637517143,0.029771249637517143,0.5965261320369347,71.92560293043769,72.00697821746681,62.072308991317826,0.8973543392156828,0.9861546462588585,5.73717796240286,4.156828385184827,64.45694939730303,1.5309950610052188,64.45694939730303,64.93641373141311,68.43448016495698,71.11661470394723,71.49822272629746,71.6093902204016,71.697794772035,71.79101475200845,71.8928186322553,72.00399673159238,0.0,0.8929647653088685,1.0,1.0,1.0,1.0,1.0,1.0,1.0,0.0
2649,14,666.42,36.99,72.09645260084973,70.66301285856161,62.04257650018401,0.9999999999999999,148.72358288671163,6.094953758424755,40.59476829974063,33.4866792917047,0.0,0.0,0.11845023764567016,0.11845023764567016,2.3733858323697934,71.94550268718224,72.09645260084973,62.072308991317826,0.9861936470647362,0.9999999999999999,5.846319912239507,4.265970335021475,67.22507958508875,6.094953758424755,67.22507958508875,69.35336287067335,70.80376176241501,71.14872497414771,71.27867793942785,71.37988037475897,71.49191323167229,71.63411655594857,71.82935612046367,72.09645260084973,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,0.0
2650,15,456.38,36.17,72.00858485896018,71.14608310391911,62.04257650018401,0.9999999999999999,114.31974386615205,44.50797187146237,0.0,34.83207856656703,0.0,0.0,0.8652275087027939,0.8652275087027939,17.336552055511092,71.92869351735722,72.09017685643731,62.072308991317826,0.9999999999999999,0.9999999999999999,5.881299605667641,4.300950028449609,69.09770122138669,44.50797187146237,69.09770122138669,70.85130691225685,71.08865832914013,71.22298050194536,71.3546003530479,71.49095822430874,71.62909503264788,71.76360981478493,71.89215488922954,72.00858485896018,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,0.0
2651,16,229.48,34.82,71.40476119692238,68.86853320382723,62.04257650018401,0.9999999999999999,79.4778377326452,209.3827394393908,0.0,35.01520678294074,0.0,0.0,4.098917938755161,4.098917938755161,82.12996408659811,71.40476119692238,72.00198658934134,62.072308991317826,0.9999999999999999,0.9999999999999999,5.716379497177965,4.136029919959933,60.95488376758506,209.3827394393908,60.95488376758506,66.24116817425485,69.14812601119779,70.28306153259824,70.68838986740236,70.88116907050455,71.02669459017287,71.16717217485792,71.37258462794796,71.40476119692238,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,0.0
2652,17,36.35,32.91,70.65018181677729,60.691762697551454,60.814940999893366,0.9800148891549586,0.5347887737989648,626.6041030351536,-65.23668575035218,31.257089890393974,0.0,0.0,12.45140803988366,12.45140803988366,249.48869687637503,70.65018181677729,71.3980707142256,62.072308991317826,0.9800148891549586,0.9999999999999999,5.059053093026362,3.56226550762235,37.813588854981624,626.6041030351536,37.813588854981624,49.84322969824644,56.12437380014083,60.93845155215951,64.74874301214528,67.41609715755285,68.98872628854667,69.83604727919791,70.38476199378796,70.65018181677729,0.0,0.8454997200056428,1.0,1.0,1.0,1.0,1.0,1.0,1.0,0.0
2653,18,0.0,31.08,65.57204165514925,50.34980533613003,58.09917655806425,0.7968412431932429,0.0,1158.7528428501396,-433.1885724054525,23.309214159373642,0.0,0.0,24.25203123685278,24.25203123685278,485.9376265323934,65.57204165514925,70.6479503636845,62.072308991317826,0.7968412431932429,0.9799338207596693,3.876991036016936,2.54824272176876,28.925450188957985,1158.7528428501396,28.925450188957985,35.98116950283753,43.15294621381914,48.20969939637707,51.735539475312756,54.340702757094284,56.91474145994526,59.42133636698822,62.13225017707951,65.57204165514925,0.0,0.21380662127759897,0.5453480827272609,0.7798939295606674,0.9102989269021833,0.9800789734492827,1.0,1.0,1.0,0.0
2654,19,0.0,30.01,56.362236386513885,44.20730245957632,52.83424143968446,0.4990478923891555,0.0,1148.9149012131204,-720.6537192360374,16.524787699773455,0.0,0.0,30.28712178067354,30.28712178067354,606.8626552910711,56.36223638651388,65.55247413631798,62.048756830673085,0.4990478923891555,0.7963339631399491,2.7115513471042165,1.5403091136802132,27.916221821076995,1148.9149012131204,27.916221821076995,29.482964724471756,35.1237002295286,40.254755509087246,45.00717994420564,49.018603880013714,51.707984244566624,53.573251975600506,54.8399191043294,56.362236386513885,0.0,0.0,0.0,0.25999336527155903,0.48094127584406476,0.685964310786925,0.8214830338568354,0.9063235978893545,0.9624358523870024,0.0
2655,20,0.0,29.4,54.01602710165372,41.214913452087806,47.07324342249697,0.28117635610003155,0.0,767.6351099106445,-564.0876150631414,13.134967187167252,0.0,0.0,24.25203123647939,24.25203123647939,485.9376265249295,54.01602710165372,56.35489613186337,57.424434535249226,0.28117635610003155,0.49864162959059954,1.930781270006582,0.9505164884965734,27.807086733075217,767.6351099106445,27.807086733075217,28.061373256355573,29.198365407479844,32.71639266542622,39.38132909693394,44.35752980602925,48.8165124054117,51.765179705977225,53.46434169240743,54.01602710165372,0.0,0.0,0.0,0.0,0.044078739266389805,0.31882273278998763,0.5166508864389765,0.7000222852512886,0.8130266757207177,0.0
2656,21,0.0,28.97,53.61641873063218,40.2463110479879,42.96942629699933,0.16650660519022098,0.0,376.02551038692894,-317.5722588555682,11.684405413614062,0.0,0.0,12.4514080081218,12.4514080081218,249.4886962399631,53.61625973935611,54.01408505184031,57.12551951760552,0.16650660519022098,0.2808447997027062,1.5430713542061212,0.6693881907371902,27.797811446623484,376.02551038692894,27.797811446623484,27.90987553468126,28.39772531002973,29.98613562146617,34.18067082316642,42.67783470898848,48.052647690583264,51.918358644614585,53.61641873063218,53.61641873063218,0.0,0.0,0.0,0.0,0.0,0.0,0.28913852939486123,0.5067633464463863,0.6723357300716832,0.0
2657,22,0.0,28.56,53.94676239269144,40.20742127543919,40.814144568384044,0.12267837991585184,0.0,123.97866158263199,-132.70381516612173,11.541208462358156,0.0,0.0,4.098916204608915,4.098916204608915,82.12992933953187,53.61574669377613,53.945568296270345,56.84429719479024,0.12267837991585184,0.1664094989069574,1.4075514841611947,0.575119542507188,27.805175006206223,123.97866158263199,27.805175006206223,27.908868721034008,28.32525483255092,29.642108762935415,33.08077472667206,40.3868899389914,49.291036425618444,52.9406183031552,53.94676239269144,53.94676239269144,0.0,0.0,0.0,0.0,0.0,0.0,0.11995178420506113,0.40938232744771713,0.5734561821112626,0.0
2658,23,0.0,28.09,54.232033369645926,40.54945042522176,40.47174587461044,0.09538703669243492,0.0,26.480617144803567,-63.34055172055059,12.093195332576984,0.0,0.0,0.8651668009875234,0.8651668009875234,17.335335655829635,53.9460671859283,54.23087264298429,56.64666492676105,0.09538703669243492,0.1226207139463156,1.3689776716837656,0.5407517479205979,27.815644274785278,26.480617144803567,27.815644274785278,27.940012108373733,28.398966741633277,29.779099571497238,33.226472892756,40.20540967336728,51.12583719692045,54.12370477590091,54.232033369645926,54.232033369645926,0.0,0.0,0.0,0.0,0.0,0.0,0.011743963153758249,0.3545893254470938,0.5077962563977508,0.0
