hour_index,hour_of_day,I_t_Wm2,T_amb_C,T_w_C,T_w_mean_C,T_pcm_C,f_melt,Q_collector_Wh,Q_load_Wh,Q_pcm_Wh,Q_loss_Wh,Q_pump_Wh,Q_unmet_Wh,draw_kg,vol_ge_target_kg,Edel_target_Wh,T_w_min_C,T_w_max_C,T_pcm_max_C,f_melt_min,f_melt_max,E_stored_kWh,E_rec45_kWh,T_bottom_C,Q_load_net_Wh,T_node1_C,T_node2_C,T_node3_C,T_node4_C,T_node5_C,T_node6_C,T_node7_C,T_node8_C,T_node9_C,T_node10_C,f_node1,f_node2,f_node3,f_node4,f_node5,f_node6,f_node7,f_node8,f_node9,f_node10
7867,0,0.0,25.63,29.879301177288244,28.367759017303158,28.109235187442017,0.0,0.0,0.00015329795897356721,-0.3735542024789919,2.7613968758250715,0.0,0.0010631017224344446,6.070771526896329e-05,0.0,0.00015329795897356721,29.879301177288244,30.00178904209492,29.317143053973417,0.0,0.0,0.050014754911968134,0.0,27.670620209772682,0.00015329795897356721,27.670620209772682,27.68894148048077,27.704750249787217,27.744063386981576,27.828652901380977,27.98605282169224,28.250402646007224,28.662895305936186,29.25741202237682,29.879301177288244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7868,1,0.0,25.6,29.764593777290976,28.33364291993102,28.09429575016235,0.0,0.0,0.0032522733586680596,-0.28831577345980575,2.7554508578699766,0.0,0.02405099802781011,0.0013626435871167979,0.0,0.00325227335866806,29.764593777290976,29.878059720756266,29.27296795870937,0.0,0.0,0.04725605178074741,0.0,27.640730422599724,0.0032522733586680596,27.640730422599724,27.668404428386918,27.687518980560444,27.729101092545022,27.81612440725602,27.976041969853846,28.242565868784606,28.65381582470857,29.22530302646219,29.764593777290976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7869,2,0.0,25.59,29.656939770520797,28.299595134057064,28.078312604860404,0.0,0.0,0.04427418542205407,-0.30845826477813526,2.7296249199509486,0.0,0.348672205495065,0.01961105217337,0.0,0.04427418542205407,29.656939770520793,29.76343204948194,29.241783628522438,0.0,0.0,0.04448215267538017,0.0,27.612121453180926,0.04427418542205407,27.612121453180926,27.647428431081046,27.67022114083798,27.714109287081005,27.803359348768222,27.965411961102024,28.233225617573453,28.640676925431393,29.186435290575083,29.656939770520797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7870,3,0.0,25.6,29.54929075086186,28.26247892133715,28.058576973082793,0.0,0.0,0.3859076143355269,-0.3808773941183213,2.682599073122033,0.0,3.2401287313926317,0.18096714870606712,0.0,0.3859076143355269,29.549290750861857,29.65578018451518,29.20544535299987,0.0,0.0,0.04141364598793723,0.0,27.5873093431886,0.3859076143355269,27.5873093431886,27.625845391326543,27.65247286218603,27.69828374172261,27.788614966217477,27.95086460466707,28.216824326090958,28.615579436934,29.133292133380372,29.54929075086186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7871,4,0.0,25.64,29.412278660129594,28.20689779892706,28.022235100839346,0.0,0.0,2.130799238109223,-0.7013607546719496,2.595256974402226,0.0,19.323346768176613,1.0707271688699929,0.0,2.130799238109223,29.412278660129594,29.547827747771656,29.157140313068123,0.0,0.0,0.03668758977544898,0.0,27.579511664320997,2.130799238109223,27.579511664320997,27.60266129341356,27.631286554630034,27.67671230699413,27.762533906641828,27.915641762117886,28.166079131161172,28.53926852168902,29.02276215548743,29.412278660129594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7872,5,0.0,25.62,29.156701350038652,28.095600558271745,27.93776180207935,0.0,0.0,7.157520568548185,-1.6302477806055806,2.531893337358587,0.0,74.23238434334456,4.061983284507146,0.0,7.157520568548184,29.15670135003865,29.4096697987186,29.064505883554002,0.0,0.0,0.02699817586955425,0.0,27.60564845123913,7.157520568548185,27.60564845123913,27.60564845123913,27.606117549986845,27.63828346542713,27.70481984057044,27.824656997605675,28.02388280661826,28.32765404111814,28.750245232775175,29.156701350038652,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7873,6,21.42,25.65,28.671772089385875,28.064935864192957,27.94153714972621,0.0,13.380715950617804,13.091992602392192,0.07286032643032384,2.4363301448789807,0.0,184.88288382731162,9.880471536124386,0.0,13.091992602392192,28.671772089385875,29.151582235236027,28.83439227851045,0.0,0.0,0.024850569072926786,0.0,27.837537771120445,13.091992602392192,27.837537771120445,27.864274175188356,27.878637934749992,27.892027059224375,27.904616801745664,27.91668161421128,27.92841779149015,28.033617912823516,28.299851910763742,28.671772089385875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7874,7,57.72,26.07,28.81539646753787,28.614406211250348,28.510268709686414,0.0,68.64591904921745,15.597016950591108,10.975934135350894,2.285163865146757,0.0,293.1692522649813,15.409815575174942,0.0,15.597016950591104,28.54116497257647,28.815396467537866,28.670923173711174,0.0,0.0,0.07561430730640611,0.0,28.333597754485044,15.597016950591108,28.333597754485044,28.479415777339714,28.52399343658409,28.566958072915302,28.609349293212325,28.65127053256767,28.692693502329877,28.733461647865873,28.773242431228518,28.81539646753787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7875,8,97.75,26.58,30.006570116972746,29.642424894973065,29.463152484580004,0.0,127.79119660399853,32.37578462263007,18.3896767617545,2.585674502566528,0.0,276.3904845942092,15.409815575238177,0.0,32.375784622630064,28.872086451444794,30.006570116972746,29.74060736858046,0.0,0.0,0.16844404478521674,0.0,29.099556806163626,32.37578462263007,29.099556806163626,29.412479853912682,29.491862872581642,29.567998195999433,29.642947703161035,29.71679565980499,29.789557335773644,29.861166758167737,29.931481534056616,30.006570116972746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7876,9,156.35,26.85,32.06642660908883,31.461655411616128,31.12335921086953,0.0,207.81433229957852,40.28336889317907,32.04028220289955,3.758026669636193,0.0,157.69150767207515,9.88047154288942,0.0,40.283368893179066,30.08844526719488,32.06642660908883,31.587858155232247,0.0,0.0,0.3322169815220092,0.0,30.614792532882227,40.28336889317907,30.614792532882227,31.061939693038212,31.193182085792927,31.320590780999307,31.446759148335435,31.57167463442913,31.69522526112577,31.817216805997408,31.93740512840185,32.06642660908883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7877,10,65.28,26.95,31.93497976015064,31.786396513365435,31.719917661424226,0.0,59.629646059020736,19.93154166115904,11.512964502327897,4.670248858731469,0.0,61.458372493239494,4.061983745779406,0.0,19.93154166115904,31.927119807978748,32.06492156413064,31.860003410677784,0.0,0.0,0.36724483706114497,0.0,31.507267809469983,19.93154166115904,31.507267809469983,31.700676016247574,31.73676688179211,31.77008777388603,31.802240272257993,31.833433300439307,31.863426466881812,31.89123435054687,31.915219152064175,31.93497976015064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7878,11,58.3,26.97,32.282843493843096,32.15416181912215,32.08043412866532,0.0,44.00482706312588,5.40420626389188,6.957597006616656,5.0126987570759205,0.0,16.05034381348607,1.070747335130462,0.0,5.40420626389188,31.930785381411017,32.282843493843096,32.17932108101641,0.0,0.0,0.40083275910331395,0.0,31.984432553354235,5.40420626389188,31.984432553354235,32.06624847015259,32.09399512896071,32.12109938021976,32.14801315685948,32.174771097799955,32.20139994413639,32.2279158365914,32.25432050717616,32.282843493843096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7879,12,58.53,26.82,32.63612273533755,32.51386721408863,32.4357789390656,0.0,39.42398884309291,0.9919661144085504,6.857789348923933,5.527536111017798,0.0,2.64539700060523,0.18153244175506972,0.0,0.9919661144085504,32.2857985415123,32.63612273533755,32.53349035135688,0.0,0.0,0.43373724572100103,0.0,32.373838858396326,0.9919661144085504,32.373838858396326,32.42147346174307,32.448628092593374,32.47549435151976,32.5022312589722,32.52884013307582,32.55531960036084,32.581666126821375,32.60787423492432,32.63612273533755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7880,13,60.83,26.6,32.973589127802114,32.85556724005069,32.78002824981174,0.0,37.65986330226447,0.1746581707639758,6.643657617934792,6.0986405194104405,0.0,0.42186796127296505,0.02977124963751734,0.0,0.1746581707639758,32.640728558959836,32.973589127802114,32.87512169766324,0.0,0.0,0.46512381033312117,0.0,32.724117190273844,0.1746581707639758,32.724117190273844,32.76474682703606,32.79113555238279,32.81729195086504,32.843323787497326,32.86922898842864,32.89500380989004,32.92064416550533,32.946146402385594,32.973589127802114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7881,14,63.38,26.35,33.28110532703904,33.16869921986176,33.10000132520159,0.0,36.264898034093044,0.7391005449287655,6.1751512450098875,6.6763855924142,0.0,1.634285287441023,0.11845023764567016,0.0,0.7391005449287655,32.978018945949124,33.28110532703904,33.18998175186598,0.0,0.0,0.4939732222298715,0.0,33.040171781525295,0.7391005449287655,33.040171781525295,33.08354052746282,33.10855495677656,33.1333071055503,33.15793695803702,33.18244347323412,33.20682415403969,33.231076762728776,33.25519995873785,33.28110532703904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7882,15,43.05,26.05,33.169384894212016,33.04173735896907,33.08628544937383,0.0,3.0842304467739576,5.488217825853297,-0.26470229593815564,7.054174902779595,0.0,11.848334229657826,0.8652275087027939,0.0,5.488217825853297,33.16920518404496,33.27989058321263,33.22204713641204,0.0,0.0,0.4845150599479945,0.0,32.768384624511036,5.488217825853297,32.768384624511036,32.962957904970644,33.01203549379487,33.03908969519233,33.0638055786603,33.08822860464706,33.11256734474788,33.13765151683652,33.169384894212016,33.169384894212016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7883,16,15.02,25.68,33.06978657583789,32.63182201312435,32.93299139486791,0.0,0.0,25.500340213258127,-2.9584175805468376,7.140537148112779,0.0,56.629623873339995,4.098917938755161,0.0,25.500340213258127,33.06960221518485,33.16817690719385,33.185645702301954,0.0,0.0,0.4518741825866247,0.0,31.072790647274047,25.500340213258127,31.072790647274047,32.309118787532434,32.775384361701605,32.921494973105666,32.973200343234986,33.00269988970812,33.02778788928461,33.052277135321624,33.06978657583789,33.06978657583789,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7884,17,0.0,25.3,32.95279541170216,31.66618425315393,32.270986597142326,0.0,0.0,75.91784986611155,-12.776011687536188,6.781145344051642,0.0,173.57084701026557,12.451408039883749,0.0,75.91784986611154,32.95279541170216,33.06853426227753,33.090688230664945,0.0,0.0,0.3691751873764765,0.0,28.752226745010706,75.91784986611155,28.752226745010706,29.847318818449114,30.929401913878753,31.774465902687623,32.32773855355718,32.64462913605758,32.81088980027959,32.896596421818586,32.947910008481514,32.95279541170216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7885,18,0.0,25.1,32.44451617438791,30.116009219529822,30.471925258659823,0.0,0.0,141.26353658344553,-34.72003339857181,5.706522473402164,0.0,344.6740899489531,24.252031236852616,0.0,141.26353658344553,32.44451617438791,32.95136726261194,32.98514993773535,0.0,0.0,0.22220512831964653,0.0,27.854000908831757,141.26353658344553,27.854000908831757,28.081145235078242,28.47556488474187,29.026624791539593,29.683357461117883,30.372140767671443,31.020657590800468,31.577797967738928,32.06164734689974,32.44451617438791,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7886,19,0.0,24.99,30.424468998513255,28.702225385447214,28.747116108171674,0.0,0.0,131.3242896513012,-33.28704254276496,4.336528890173667,0.0,475.5383656397693,30.28712178067374,0.0,131.3242896513012,30.424468998513255,32.43064452450797,32.37983812080374,0.0,0.0,0.0865443097781868,0.0,27.76015126161073,131.3242896513012,27.76015126161073,27.77993319905848,27.83587231510694,27.94822122384762,28.1354565526045,28.408960016918083,28.76896196489478,29.204553957230946,29.744612513537362,30.424468998513255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7887,20,0.0,24.89,28.957596803057346,28.111087787545735,28.066275468322075,0.0,0.0,52.456634924848075,-13.139524066823691,3.4878686396152383,0.0,433.480991600077,24.25203123647955,0.0,52.456634924848075,28.957596803057342,30.405868106096094,30.299077171494798,0.0,0.0,0.030599806213743246,0.0,27.749199736673585,52.456634924848075,27.749199736673585,27.749199736673585,27.753666620659484,27.77494706960385,27.823036582435222,27.909711146802973,28.046577726482262,28.243731440798776,28.53304255855249,28.957596803057346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7888,21,0.0,24.89,28.452877193124106,27.93511049437712,27.875554340528584,0.0,0.0,13.2875657580559,-3.6807215991804676,3.1358818204371244,0.0,236.2011304819066,12.451408008121792,0.0,13.287565758055898,28.452877193124106,28.951097919332046,28.808027027500064,0.0,0.0,0.014176358635247315,0.0,27.731596925461552,13.2875657580559,27.731596925461552,27.731596925461552,27.731596925461552,27.735561788914755,27.755290600863063,27.798438314493566,27.874458842998518,27.994095512274264,28.182576017930746,28.452877193124106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7889,22,0.0,24.91,28.285354226458292,27.871382983352355,27.81170792300265,0.0,0.0,2.846730506352018,-1.2321701886771739,3.0000248694697462,0.0,79.28319883318028,4.098916204608886,0.0,2.846730506352017,28.285354226458292,28.450918083049505,28.285640614560837,0.0,0.0,0.00832960325941,0.0,27.7059996350856,2.846730506352018,27.7059996350856,27.7059996350856,27.7059996350856,27.708770288389537,27.723600782518325,27.7580190390725,27.82097747228564,27.923184718060423,28.084347305765103,28.285354226458292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7890,23,0.0,25.01,28.204829844383983,27.834057664371368,27.779339545838507,0.0,0.0,0.4788108795865959,-0.6246763866007431,2.848636434449519,0.0,16.85652477624314,0.8651668009875285,0.0,0.4788108795865959,28.20482984438398,28.28446733485962,28.123991675125275,0.0,0.0,0.005002155945371908,0.0,27.671690131670196,0.4788108795865959,27.671690131670196,27.678845827080195,27.68015530177815,27.68400128546117,27.698839424499162,27.7326309305618,27.7942665423115,27.89454167719394,28.047400241371015,28.204829844383983,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7891,0,0.0,25.14,28.145910431825065,27.80317229241168,27.756186540255435,0.0,0.0,2.87122378778343e-05,-0.44682919360594464,2.6832471533612146,0.0,0.0011876874435301774,6.070771526896329e-05,0.0,2.87122378778343e-05,28.145910431825065,28.2041958964418,28.066091068419944,0.0,0.0,0.0023188800797831746,0.0,27.633864845896152,2.87122378778343e-05,27.633864845896152,27.65304616856964,27.656029764021486,27.66092682463752,27.676756249136904,27.711584896899133,27.774332751789956,27.875417612343075,28.0223216347958,28.145910431825065,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7892,1,0.0,25.37,28.09390615409505,27.775425959321918,27.734730277721702,0.0,0.0,0.0005567565544697796,-0.4140837979475929,2.422672159662221,0.0,0.026746514832008374,0.0013626435871167979,0.0,0.0005567565544697796,28.09390615409505,28.14535282839924,28.03619165238271,0.0,0.0,-0.00010434883642094772,0.0,27.601075872580786,0.0005567565544697796,27.601075872580786,27.62938214115028,27.63489350799748,27.64087985382044,27.6575206807872,27.693071150248123,27.756396544351443,27.856958691084085,27.996162426136767,28.09390615409505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7893,2,0.0,25.67,28.049069529824628,27.751522199723077,27.715470579104537,0.0,0.0,0.006910632090514107,-0.3716923736453838,2.095681523906768,0.0,0.38603575882660507,0.01961105217337,0.0,0.006910632090514107,28.04906952982463,28.09342639127354,28.00954808015388,0.0,0.0,-0.0022069409924125425,0.0,27.574359898018095,0.006910632090514107,27.574359898018095,27.60838382588734,27.616751651415964,27.623956980655436,27.641386701673987,27.67756494430586,27.741211973398364,27.840438660566235,27.971031604744336,28.049069529824628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7894,3,0.0,25.84,28.007858074715678,27.729386140428886,27.69714261624571,0.0,0.0,0.05472589288710418,-0.3537108318513208,1.9018834309968868,0.0,3.571310452841054,0.18096714870606712,0.0,0.05472589288710418,28.007858074715674,28.048629156516984,27.983635564463963,0.0,0.0,-0.004163550316272465,0.0,27.554215932755984,0.05472589288710418,27.554215932755984,27.588392746092886,27.59984338689751,27.608433063571145,27.626439008757703,27.662755497871327,27.725879203687,27.822415295829977,27.94408062100519,28.007858074715678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7895,4,0.0,25.8,27.962193396377387,27.705111441890985,27.674832133287207,0.0,0.0,0.2697257764723943,-0.43056937353279845,1.9186035110398083,0.0,21.184420229813444,1.0707271688699929,0.0,0.2697257764723944,27.962193396377387,28.00737399478477,27.956562331605426,0.0,0.0,-0.006351879603765649,0.0,27.552050466176063,0.2697257764723943,27.552050466176063,27.567082812113487,27.580588533928875,27.59098658103676,27.608584017315817,27.642737515255806,27.70181146743168,27.791420690322433,27.90358675375605,27.962193396377387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7896,5,0.0,25.6,27.893761985803895,27.674162045905177,27.643409423196395,0.0,0.0,0.7554146646898544,-0.6064259847565636,2.0920940482478225,0.0,80.63449024720286,4.061983284507146,0.0,0.7554146646898544,27.89376198580389,27.961510727918768,27.919360567830903,0.0,0.0,-0.009199388316704353,0.0,27.574509715050045,0.7554146646898544,27.574509715050045,27.574509715050045,27.574509715050045,27.574509715050045,27.582656758715466,27.608497743607828,27.65462183657543,27.72659419780699,27.824539348939755,27.893761985803895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7897,6,32.95,25.52,28.050867654604254,27.957487104094238,27.89934414657068,0.0,29.71541368450372,1.9524594647381743,4.9392769180981775,2.307771444913721,0.0,196.02241696496571,9.880471536124386,0.0,1.9524594647381739,27.8700009969769,28.05086765460425,27.977498335382634,0.0,0.0,0.01625579445816544,0.0,27.849001946497815,1.9524594647381743,27.849001946497815,27.885139113790846,27.906786749028853,27.928163504850623,27.949309287991866,27.97013886246268,27.990573890338474,28.010562646314767,28.03009270280387,28.050867654604254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7898,7,88.1,25.77,29.284792556222573,28.9499825221247,28.76447078396855,0.0,111.10304355849446,19.81318091895698,16.69605427115904,2.7260297478275666,0.0,288.9530882966153,15.409815575174942,0.0,19.813180918956974,28.121575454958496,29.284792556222573,29.029673165963025,0.0,0.0,0.10481962734988876,0.0,28.505453528713133,19.81318091895698,28.505453528713133,28.716500955186763,28.791276078060445,28.863869081740408,28.935481641612906,29.006199394104264,29.076030704821562,29.144877546105906,29.212542929379445,29.284792556222573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7899,8,166.07,26.19,31.447451481922194,30.802742947588463,30.47208320713767,0.0,222.8794747174519,52.01002217123819,32.955163393293354,3.753693874389184,0.0,256.7562470456012,15.409815575238177,0.0,52.010022171238184,29.38998441650582,31.447451481922194,30.969024774064057,0.0,0.0,0.27193538602170436,0.0,29.870334549559658,52.01002217123819,29.870334549559658,30.383607712771877,30.52531671420746,30.661658430018335,30.79590100814457,30.92819128390016,31.058554477483263,31.18686530614124,31.31285801394835,31.447451481922194,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7900,9,286.73,26.51,35.40491751635767,34.26567862245153,33.61450195922195,0.0,387.97772787311,70.44555770020341,60.64544976364944,6.13141218612087,0.0,127.52931886505084,9.88047154288942,0.0,70.4455577002034,31.6117584818386,35.40491751635767,34.49513622715333,0.0,0.0,0.583336144008524,0.0,32.69996819986747,70.44555770020341,32.69996819986747,33.50050303970623,33.74880612156044,33.990311636473336,34.22953857391719,34.4664496924222,34.700811074053334,34.93222382064338,35.16019144231077,35.40491751635767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7901,10,320.17,26.78,39.366814164029805,38.140887177834315,37.3555163558536,0.0,408.73438386723257,46.42282207067225,72.19773001466878,9.505351876324427,0.0,34.96709208372632,4.061983745779406,0.0,46.42282207067225,35.47957851904679,39.366814164029805,38.31497290722149,0.0,0.0,0.9361423539287592,0.0,36.57727915289266,46.42282207067225,36.57727915289266,37.274461615241755,37.54344533800587,37.8071014635517,38.06874611484353,38.328334276393605,38.58575421129745,38.840857523357975,39.09348228383342,39.366814164029805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7902,11,283.98,27.12,42.323642261370935,41.328261606370816,40.64139380066554,0.0,323.1352409361152,16.254680320427624,63.41405497808914,12.664916381441811,0.0,5.199869756950321,1.070747335130462,0.0,16.254680320427624,39.36196568370029,42.323642261370935,41.43531769563064,0.0,0.0,1.2303579981630295,0.0,40.157993563458,16.254680320427624,40.157993563458,40.586477049488096,40.80808194941997,41.02632755582271,41.24288276871276,41.457864928570594,41.67139128337727,41.88356689225027,42.0944627643586,42.323642261370935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7903,12,314.75,27.46,45.94329977395261,44.864862553617606,44.090443730967706,0.0,341.85022525488876,3.48868654960272,66.56311611611991,15.708924009560118,0.0,0.17870726463205283,0.18153244175506972,0.05294696217856204,3.4586558503817253,42.39444896394827,45.94329977395261,44.96020149166652,0.0,0.0,1.553010612858788,0.02020068999751344,43.66994760308041,3.48868654960272,43.66994760308041,44.03313203672208,44.27428008811681,44.51347510348929,44.7515873236824,44.98852042679748,45.224145924425414,45.45832793838693,45.6909474932097,45.94329977395261,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7904,13,295.95,27.49,48.61294288468852,47.717323286683545,47.080725304535264,0.0,283.788509441125,0.6749513045367038,57.70935869978375,18.854110878605265,0.0,0.0,0.02977124963751734,0.02977124963751734,0.5965261320369414,45.95430122644888,48.61294288468852,47.8064590661648,0.0,0.0,1.8172700601168086,0.23692048289877693,46.73211398440284,0.6749513045367038,46.73211398440284,47.02245438858278,47.22409434630183,47.42366545122279,47.62189397831928,47.81885068033243,48.01461170499721,48.20925257671217,48.40283557154911,48.61294288468852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7905,14,169.2,27.35,48.35175724159859,48.14818960330711,48.03051880891296,0.0,72.97419084666858,2.847418830857408,18.330037719311864,20.597189698458326,0.0,0.0,0.11845023764567016,0.11845023764567016,2.3733858323697916,48.31580684025168,48.609291642954,48.251292657216105,0.0,0.0,1.8667996424341278,0.28645006521609623,47.87308029612799,2.847418830857408,47.87308029612799,47.98357542115927,48.04033795222956,48.09397587192154,48.14486378759491,48.19261822813391,48.23666075238298,48.276791767580384,48.31389936226121,48.35175724159859,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7906,15,74.7,27.1,48.05706422702985,47.6055507741564,47.92516785630108,0.0,0.0,20.550390015145243,-2.0331650261248257,20.7759007381503,0.0,0.0,0.8652275087027939,0.8652275087027939,17.336552055511092,48.05642959372166,48.3482579959729,48.27003997017375,0.0,0.0,1.8254733516808193,0.24512377446278735,45.98463575075129,20.550390015145243,45.98463575075129,47.519523823140254,47.76005973028114,47.83285598163704,47.88757533062675,47.938288763752766,47.985945167550796,48.03119303117669,48.05706422702985,48.05706422702985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7907,16,8.2,26.68,47.78745415372709,46.13239014216073,47.43447354272832,0.0,0.0,96.03792391334898,-9.469895545699378,20.10529248546278,0.0,0.0,4.098917938755161,4.098917938755161,82.12996408659811,47.786701190438094,48.053618116258676,48.11303032965204,0.0,0.0,1.7093301352820196,0.18945382331187713,39.92474326141389,96.03792391334898,39.92474326141389,44.75488211052747,46.7490349191655,47.403127018468304,47.60741651282563,47.691007972737886,47.7457049390916,47.78745415372709,47.78745415372709,47.78745415372709,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7908,17,0.0,26.22,47.493855962510345,42.59063744801941,44.88466737323253,0.0,0.0,287.79576118870136,-49.20863645452592,17.875417991181074,0.0,0.0,12.451408039883749,12.451408039883749,249.48869687637693,47.493855962510345,47.78399563468313,47.8765693110915,0.0,0.0,1.4036589561021595,0.10699699332681568,31.461928808820794,287.79576118870136,31.461928808820794,35.58217682216746,39.70608060996668,42.97146125127099,45.1357733530498,46.3822581404812,47.027328884621014,47.3389988488538,47.48430156640151,47.493855962510345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7909,18,0.0,26.05,45.68336510414628,36.76651034338713,38.09371492552012,0.0,0.0,539.4939900454742,-131.05839737046932,13.296407100238246,0.0,0.0,24.252031236852616,24.252031236852616,485.9376265323983,45.68336510414628,47.4900427902177,47.582395666027125,0.0,0.0,0.8508685589564599,0.008765784685681057,28.1390806138479,539.4939900454742,28.1390806138479,29.00644867906048,30.50246383564438,32.593136193236845,35.091250425082784,37.72025771870018,40.203970497769234,42.342994059601246,44.19906053362226,45.68336510414628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7910,19,0.0,25.97,38.03325502546546,31.425495594560665,31.584237637312896,0.0,0.0,504.57798830783446,-125.62621630479629,7.797485076203655,0.0,103.70028084866512,30.28712178067374,3.4703993707022063,503.1623744424056,38.03325502546546,45.63107740496584,45.398058976871745,0.0,0.0,0.3384930855724249,0.0,27.783220909960136,504.57798830783446,27.783220909960136,27.876947278812807,28.106101533215103,28.546966730473173,29.26963929631809,30.317964185012965,31.693960303405305,33.357426612305765,35.41845507668556,38.03325502546546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7911,20,0.0,25.85,32.51446574809143,29.214896445758853,29.033434899340957,0.0,0.0,204.95395457192396,-49.22786920108981,4.346039254373019,0.0,280.9836719530009,24.25203123647955,0.0,204.95395457192393,32.51446574809143,37.963180551843074,37.51613753579827,0.0,0.0,0.12919309174615085,0.0,27.759161036452166,204.95395457192396,27.759161036452166,27.77023037186899,27.81238544862825,27.91455649135916,28.115794413290306,28.46131335786667,28.995541758608425,29.75714049668871,30.867061529133522,32.51446574809143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7912,21,0.0,25.7,30.672958085032654,28.601559300428068,28.352527199077787,0.0,0.0,54.34870737369814,-13.1408182638303,3.2045861314549664,0.0,195.13998886626433,12.451408008121792,0.0,54.34870737369814,30.672958085032654,32.49069007508688,31.899235188137045,0.0,0.0,0.07163979824100017,0.0,27.747532376323342,54.34870737369814,27.747532376323342,27.747693091205548,27.76282241901049,27.808069318980067,27.907043533284085,28.09131370737147,28.39785488424283,28.867922067556506,29.596737401744992,30.672958085032654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7913,22,0.0,25.53,30.133618031521223,28.43591089812221,28.17092257995743,0.0,0.0,12.49861884663609,-3.504782358622793,3.0009621674715428,0.0,69.63131049289619,4.098916204608886,0.0,12.49861884663609,30.133618031521223,30.666602668290697,29.971188699677207,0.0,0.0,0.05614021722689164,0.0,27.72648161357707,12.49861884663609,27.72648161357707,27.727331562498602,27.739079791291662,27.774955379320073,27.8552939605923,28.007669053741665,28.265799529097208,28.67052131006755,29.29578269287071,30.133618031521223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7914,23,0.0,25.41,29.931277171231745,28.377663974338148,28.115787549480906,0.0,0.0,2.2747817137938866,-1.0640493787672574,3.0069969842187434,0.0,15.060553942035854,0.8651668009875285,0.0,2.2747817137938866,29.931277171231745,30.131362388256132,29.422040917554448,0.0,0.0,0.050858438528881285,0.0,27.696189292424172,2.2747817137938866,27.696189292424172,27.705064526453548,27.718429525911475,27.754740111437695,27.834438244100213,27.98429651879144,28.237410964006116,28.634788998466895,29.230043479829114,29.931277171231745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
