hour_index,hour_of_day,I_t_Wm2,T_amb_C,T_w_C,T_w_mean_C,T_pcm_C,f_melt,Q_collector_Wh,Q_load_Wh,Q_pcm_Wh,Q_loss_Wh,Q_pump_Wh,Q_unmet_Wh,draw_kg,vol_ge_target_kg,Edel_target_Wh,T_w_min_C,T_w_max_C,T_pcm_max_C,f_melt_min,f_melt_max,E_stored_kWh,E_rec45_kWh,T_bottom_C,Q_load_net_Wh,T_node1_C,T_node2_C,T_node3_C,T_node4_C,T_node5_C,T_node6_C,T_node7_C,T_node8_C,T_node9_C,T_node10_C,f_node1,f_node2,f_node3,f_node4,f_node5,f_node6,f_node7,f_node8,f_node9,f_node10
7291,0,0.0,25.14,41.7480430552521,33.32285781563701,31.40227509831869,0.0,0.0,0.001000693909409394,-0.5097064287403963,8.388977974646671,0.0,0.00021570577199861844,6.070771526896329e-05,0.0,0.001000693909409394,41.7480430552521,42.1450165918243,33.80496986671121,0.0,0.0,0.6066019505217971,0.0,27.6638736572354,0.001000693909409394,27.6638736572354,27.723031067658162,27.85210686009139,28.4163340935827,30.396712442008322,33.35666173849712,36.01261525658147,38.18567590257613,40.21821478766667,41.7480430552521,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7292,1,0.0,24.79,41.367788629857195,33.241773842653934,31.393173217477855,0.0,0.0,0.021843030137228592,-0.03962519077742761,8.641368410021828,0.0,0.005460241249249566,0.0013626435871167979,0.0,0.021843030137228592,41.367788629857195,41.743950602349805,33.482219825121874,0.0,0.0,0.5979387390816652,0.0,27.625705195264437,0.021843030137228592,27.625705195264437,27.709080298212946,27.8697675159999,28.50673512927719,30.454564031777668,33.26949441490751,35.89605056041606,38.07892963088135,40.061635001491894,41.367788629857195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7293,2,0.0,24.37,41.00216993351125,33.15486089699736,31.38826967027527,0.0,0.0,0.30586569729641944,-0.02134767492414271,8.959001448670907,0.0,0.0870806936206996,0.01961105217337,0.0,0.30586569729641944,41.00216993351125,41.36386287010514,33.34302350686778,0.0,0.0,0.588673871935742,0.0,27.58405628162866,0.30586569729641944,27.58405628162866,27.69282256830521,27.88691408265344,28.58338856746325,30.48578675820939,33.178072053298244,35.77558486511502,37.960995181655996,39.88676492844182,41.00216993351125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7294,3,0.0,24.08,40.63577887182754,33.04473194456362,31.350035124808016,0.0,0.0,2.7454726798264426,-0.16645473445768552,9.133611381071775,0.0,0.8805636659017164,0.18096714870606712,0.0,2.7454726798264426,40.63577887182754,40.99824149940929,33.24023414221883,0.0,0.0,0.5767947878748733,0.0,27.543890686306533,2.7454726798264426,27.543890686306533,27.673551708263528,27.89989747934207,28.636101945194376,30.457198096881314,33.03966730826399,35.61468319892224,37.8017142082031,39.67113299218644,40.63577887182754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7295,4,0.0,23.88,40.19940577904735,32.81900095824513,31.145608068525256,0.0,0.0,15.744401693144686,-0.8899766154837709,9.152916423496036,0.0,5.709744313141147,1.0707271688699929,0.0,15.744401693144686,40.19940577904735,40.6311445917377,33.118375604722935,0.0,0.0,0.5518974697583017,0.0,27.5229961835583,15.744401693144686,27.5229961835583,27.643611452169694,27.8886608365324,28.606920485182844,30.192555276914195,32.63552763019097,35.225198446923834,37.44175975776517,39.28677488873842,40.19940577904735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7296,5,5.47,23.73,39.44982314188319,32.22792776066462,30.45728638369937,0.0,0.0,56.960811042141835,-2.9966199903504416,8.898672119530593,0.0,24.4290938697509,4.061983284507146,0.0,56.960811042141835,39.44982314188319,40.192065022322744,32.82351684708985,0.0,0.0,0.4860379865966832,0.0,27.561084724955272,56.960811042141835,27.561084724955272,27.599610370023008,27.80331404710258,28.368557645212764,29.432263480916316,31.471174978637666,34.05762121559374,36.391410527503716,38.3384431092183,39.44982314188319,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7297,6,112.4,24.51,37.74268069936054,32.226148248128084,30.227161214135982,0.0,131.45582682930578,124.77690195248783,-1.0018537823211353,7.870036527031154,0.0,73.19797447721595,9.880471536124386,0.0,124.77690195248783,37.74268069936054,39.43491315516163,31.923466621058083,0.0,0.0,0.48484687494654843,0.0,29.609873003353403,124.77690195248783,29.609873003353403,29.965602775375295,30.142452562105337,30.301030151919434,30.433513919734978,30.517568315743716,31.890269864003994,34.009955589158736,36.142481356249846,37.74268069936054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7298,7,309.52,25.81,35.635677197146705,34.48142603505835,33.79918819073735,0.0,418.1378474028797,155.12155997312934,15.550879305599933,7.6081120848732935,0.0,153.64470924244313,15.409815575174942,0.0,155.12155997312928,35.58746958826233,37.713549653715376,33.95886266325943,0.0,0.0,0.7402550502915051,0.0,32.54655073301819,155.12155997312934,32.54655073301819,33.625190264340894,33.946329334103304,34.24488096979714,34.53133836467166,34.731877897661256,34.963174541136084,35.2252693842515,35.463622312465574,35.635677197146705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7299,8,510.05,27.51,40.91967900364194,38.963251348105345,37.93066579716408,0.0,706.8812781280324,202.95345258240513,17.986456998278538,9.282348032028745,0.0,105.81281663443413,15.409815575238177,0.0,202.95345258240513,35.9038918490308,40.91967900364194,38.15383696995282,0.0,0.0,1.2349005278051266,0.0,35.81358933005548,202.95345258240513,35.81358933005548,37.60917912832391,38.14058989752169,38.62128387095957,39.05824191223326,39.35649707290713,39.697524731847984,40.08835062280741,40.49350091792598,40.91967900364194,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7300,9,677.45,28.77,48.107774140259366,45.41764174016707,43.83329695590672,0.0,927.3797824341336,201.71865752383164,25.697203670733515,13.515167124309434,0.0,6.413050195576997,9.88047154288942,5.969451557162351,191.56182636967728,41.177250130266785,48.107774140259366,44.131875506444615,0.0,0.0,1.947046485591219,0.11294843466849329,41.50445239415825,201.71865752383164,41.50445239415825,43.52548315130293,44.21805381048788,44.8583083204849,45.4579335901764,45.87149043322867,46.35663122454119,46.92279121415989,47.50554052721423,48.107774140259366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7301,10,769.2,29.56,56.435454693310405,53.30275872974062,51.216017818549105,0.0,1009.1658594114718,118.49353818661909,32.14079900122175,19.919599988036556,0.0,0.0,4.061983745779406,4.061983745779406,81.3899141543986,48.29347255222433,56.43545469331041,51.56160906085185,0.0,0.0,2.8177992068281545,0.9100912337436013,49.39043595892156,118.49353818661909,49.39043595892156,50.99964319548095,51.77474094413354,52.514227252660916,53.227716448308726,53.722324439442865,54.313535528823174,55.009359008590025,55.716814888721686,56.435454693310405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7302,11,758.15,30.13,64.02336543983175,60.95293637172739,55.59976670710042,0.049883353550214046,924.1556061431048,40.64268693020804,42.75468251437545,27.13299990439145,0.0,0.0,1.070747335130477,1.070747335130477,21.45455007737809,56.50853467952112,64.02336543983175,55.615959779758356,0.0,0.049883353550214046,3.674179126136661,1.7664711530521073,57.62967025827919,40.64268693020804,57.62967025827919,58.63460299931935,59.312646191674936,59.964937333378295,60.59928303318739,61.27086014905553,61.974572473769356,62.6625136087592,63.34613615493059,64.02336543983175,0.0,0.0,0.0,0.0,0.04583508538573197,0.057979889879178216,0.0,0.0,0.0,0.0
7303,12,766.88,30.48,70.65084249627208,67.62342966493287,56.10288014334166,0.30144007167082953,873.3566025697455,8.39437639855688,121.55552370471045,33.97459001063956,0.0,0.0,0.18153244175507127,0.18153244175507127,3.637363115013798,64.03777734423468,70.65084249627208,56.15320674979368,0.050157628712683464,0.30144007167082953,4.505166762297326,2.597458789212772,64.53722082586171,8.39437639855688,64.53722082586171,65.21624891668728,65.799180757743,66.36687257253563,66.92189021956514,68.00699668111892,68.88906865620588,69.48456660107077,70.07136659108126,70.65084249627208,0.0,0.0,0.0,0.0,0.28885842005782353,0.3266033748968416,0.0,0.0,0.0,0.0
7304,13,630.17,30.6,72.00191044234337,69.41491548590682,56.74426876709556,0.6221343835477808,385.5281248255076,1.5121757523715935,154.96372078854108,38.52095652648775,0.0,0.0,0.029771249637517143,0.029771249637517143,0.5965261320369347,70.54448506999196,72.00717459550935,56.871370050409254,0.30202629286580224,0.6221343835477808,4.850661754843982,2.9429537817594293,67.52164937574128,1.5121757523715935,67.52164937574128,67.6607185801248,67.6607185801248,67.6607185801248,67.6607185801248,68.89910426236108,70.91311184142013,71.32641674152232,71.6992362665873,72.00191044234337,0.0,0.0,0.0,0.0,0.5903590627193575,0.6856850252046276,0.0,0.0,0.0,0.0
7305,14,469.23,30.45,71.43598946236008,70.52338037484049,62.0768140675201,1.0,365.77186529492434,6.0472827220188226,202.51488587462666,39.320276355378816,0.0,0.0,0.11845023764566999,0.11845023764566999,2.3733858323698067,71.39430705649657,72.00074102446284,62.09082897154953,0.6224722935256085,1.0,5.1710660610618495,3.263358087977297,68.77007367244566,6.0472827220188226,68.77007367244566,69.2912394317722,69.8622458249987,70.47331647661588,70.93855384816854,71.03414239824293,71.13973070475022,71.2773737549654,71.39267210396079,71.43598946236008,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0
7306,15,263.92,30.11,70.95857143816264,70.18613858257592,62.0768140675201,1.0,48.06331205457358,43.67387603172369,0.0,40.25637218177413,0.0,0.0,0.8652275087027939,0.8652275087027939,17.336552055511092,70.95620452936149,71.42924396367752,62.09082897154953,1.0,1.0,5.135199124903113,3.22749115181856,68.70894997013346,43.67387603172369,68.70894997013346,69.08153991799107,69.54741157770772,70.11756537608353,70.23394796351816,70.60155666874326,70.84008561075098,70.95857143816264,70.95857143816264,70.95857143816264,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0
7307,16,61.67,29.35,70.5348441293572,67.89166342595314,62.0768140675201,1.0,0.0,204.82050201654624,0.0,39.2055820811731,0.0,0.0,4.098917938755161,4.098917938755161,82.12996408659811,70.53263031053186,70.95187032179041,62.09082897154953,1.0,1.0,4.891173040805458,2.9834650677209056,55.043133841947316,204.82050201654624,55.043133841947316,65.71008595695002,68.62795090473102,69.52540558104587,69.58453015423034,69.97946861578531,70.3987013318211,70.5348441293572,70.5348441293572,70.5348441293572,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0
7308,17,0.0,27.84,70.01857776234979,61.76827268181217,62.0768140675201,1.0,0.0,615.5298362637001,0.0,35.7158572796496,0.0,0.0,12.451408039883749,12.451408039883749,249.48869687637693,70.01795140753433,70.5280003940994,62.09082897154953,1.0,1.0,4.239927347262216,2.4344729901149353,36.20609131929812,615.5298362637001,36.20609131929812,48.4007444625329,58.72439764162975,64.86339897592865,66.66787318998672,68.26613069981435,69.31554430708684,69.8377633690233,70.01857776234979,70.01857776234979,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0
7309,18,0.0,27.15,68.33134301071033,50.772750805741644,57.74951786629436,0.9693158419218337,0.0,1174.7165367531427,-33.39877838304272,28.097451153188445,0.0,0.0,24.25203123685284,24.25203123685284,485.9376265323961,68.33134301071033,70.01162569122864,62.09082897154953,0.9693158419218337,1.0,3.0371133593560677,1.567217609045438,28.68188338414543,1174.7165367531427,28.68188338414543,31.658765074868494,37.29761083594034,44.70947118793815,50.271987536503886,55.363416356076925,60.7285668223755,64.62301779579407,67.08252513212192,68.33134301071033,0.0,0.0,0.0,0.0,0.9539737628827507,1.0,0.0,0.0,0.0,0.0
7310,19,0.0,26.72,58.69968961351894,40.64279420000674,56.504637725790374,0.5023188628951891,0.0,1285.6331079212014,-227.01254718792097,18.73851872386596,0.0,0.0,30.28712178067354,30.28712178067354,606.8626552910711,58.69968961351894,68.32344124099393,58.40898142477681,0.5023188628951891,0.9689870964906768,1.7327417327108932,0.6284694974292638,27.825431949026967,1285.6331079212014,27.825431949026967,28.136528043100803,29.08792105974451,31.204586391614782,37.20831803804058,42.215464412621415,45.83807432601674,50.08718417463723,54.61799743141737,58.69968961351894,0.0,0.0,0.0,0.0,0.4364508177674681,0.6340549531506313,0.0,0.0,0.0,0.0
7311,20,0.0,26.41,48.45198557088024,35.928368251932504,51.314025534234574,0.056905464245116034,0.0,723.2320532378695,-233.94881607536541,12.11373789585535,0.0,0.0,24.25203123647939,24.25203123647939,485.9376265249295,48.45198557088024,58.68102956747098,56.766201571839815,0.056905464245116034,0.5014448197536544,0.9973959415772934,0.09462913009240836,27.76822625443349,723.2320532378695,27.76822625443349,27.81440846968199,27.99855735910662,28.637344959623285,34.16600229173634,37.70595132301412,39.40463958284564,41.849290570271584,44.99022736582913,48.45198557088024,0.0,0.0,0.0,0.0,0.0,0.17071639273534814,0.0,0.0,0.0,0.0
7312,21,0.0,26.13,44.15677234550671,34.222189352766804,35.816495066223965,0.0,0.0,266.60991142871626,-94.47075161604003,9.31939916626697,0.0,1.439847023732463,12.4514080081218,9.597960339593888,248.04884921623048,44.15677234550671,48.44339470643413,55.84000547594875,0.0,0.05666757932479117,0.7214666309824413,0.0,27.754999035640527,266.60991142871626,27.754999035640527,27.773047687666157,27.860302075335756,28.274427904296875,30.78920037779309,35.27269622403672,37.643240705103665,39.4253431608951,41.61741266980794,44.15677234550671,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7313,22,0.0,25.89,42.748722354906654,33.589406649014514,32.241407519872325,0.0,0.0,74.62485191287266,-15.564203547299282,8.238178050462663,0.0,7.505077426659609,4.098916204608886,0.0,74.62485191287266,42.748722354906654,44.14076468093722,40.701181037477944,0.0,0.0,0.6386036010191358,0.0,27.737197366477766,74.62485191287266,27.737197366477766,27.757467557877646,27.84031932838518,28.251618868144003,30.225016076092526,33.75915546083872,36.49129313840906,38.56282955171079,40.65445868458336,42.748722354906654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7314,23,0.0,25.71,42.15699765760273,33.404915852165885,31.52473274113013,0.0,0.0,14.76478907357235,-3.1200556598795335,7.976558443526912,0.0,2.570546582257393,0.8651668009875285,0.0,14.76478907357235,42.15699765760273,42.74223659304042,35.04164535876577,0.0,0.0,0.615862253502127,0.0,27.71210823256923,14.76478907357235,27.71210823256923,27.74644634278892,27.84783609807605,28.326898341218417,30.270471282708836,33.42760759782795,36.134443443676915,38.289236200079465,40.36012406366198,42.15699765760273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7315,0,0.0,25.7,41.7637041506088,33.33581219691203,31.411986924237908,0.0,0.0,0.0010015221995550861,-0.49084080332746194,7.839273568931609,0.0,0.0002148774818529261,6.070771526896329e-05,0.0,0.0010015221995550861,41.7637041506088,42.15275226064886,33.806543506281244,0.0,0.0,0.6080219784110679,0.0,27.684871689828878,0.0010015221995550861,27.684871689828878,27.738400051257095,27.867610062174045,28.431769847358982,30.411571293545304,33.36577206177086,36.01954871319384,38.19324400280081,40.226310810741836,41.7637041506088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7316,1,0.0,25.7,41.396314263376716,33.26285031629527,31.409560712907496,0.0,0.0,0.021878234084396608,-0.01056255168736225,7.74845541993536,0.0,0.005425037302081557,0.0013626435871167979,0.0,0.02187823408439661,41.396314263376716,41.75974937936715,33.488178844226596,0.0,0.0,0.6002516447570795,0.0,27.65963712574439,0.021878234084396608,27.65963712574439,27.731322433851226,27.891427392921344,28.528398530000203,30.478252339817605,33.2865472996002,35.90947991108145,38.09272932688214,40.07674793358593,41.396314263376716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7317,2,0.0,25.52,41.046491748183,33.18612157880803,31.41364689269029,0.0,0.0,0.3066997291813029,0.017789252163964066,7.835901551907542,0.0,0.08624666173581623,0.01961105217337,0.0,0.3066997291813029,41.046491748183,41.39255742237729,33.35531127442382,0.0,0.0,0.5921090434760427,0.0,27.633792880782995,0.3066997291813029,27.633792880782995,27.72403708929024,27.916427846173512,28.613083718377347,30.519957718457718,33.20484661327001,35.79722419102929,37.9827354203836,39.91094444769458,41.046491748183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7318,3,0.0,25.17,40.69387161788576,33.085397854648605,31.38486807023248,0.0,0.0,2.7562755322932064,-0.12528908586926593,8.081361391143878,0.0,0.8697608134349509,0.18096714870606712,0.0,2.7562755322932078,40.69387161788576,41.04271052397009,33.261049530860106,0.0,0.0,0.5812714065526248,0.0,27.606876673599636,2.7562755322932064,27.606876673599636,27.713947665798674,27.9369738885302,28.67347427920742,30.500062127578552,33.07537938742297,35.6442369968451,37.8310598514175,39.704234478496325,40.69387161788576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7319,4,0.0,24.74,40.265025117503235,32.86626957207789,31.18831818469054,0.0,0.0,15.821484732254683,-0.8556832206515224,8.33931755083826,0.0,5.63266127403115,1.0707271688699929,0.0,15.821484732254683,40.265025117503235,40.68931686108851,33.148540294845816,0.0,0.0,0.5571106042695897,0.0,27.589686393671222,15.821484732254683,27.589686393671222,27.693026520776733,27.932295363887626,28.650345781419485,30.240748329429902,32.678477709421216,35.26162295255728,37.47727745382961,39.32688865668077,40.265025117503235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7320,5,5.28,24.41,39.514003147063,32.2780190085281,30.50557437008203,0.0,0.0,57.26619105382985,-2.9723366388804995,8.26881098464021,0.0,24.1237138580629,4.061983284507146,0.0,57.26619105382985,39.514003147063,40.25765350722402,32.86235025872709,0.0,0.0,0.49157560223119257,0.0,27.61314865022298,57.26619105382985,27.61314865022298,27.655371608621714,27.854192705569936,28.4172833617935,29.48347135204019,31.52035308193808,34.10128573978687,36.432581868680394,38.382899761580866,39.514003147063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7321,6,108.57,25.11,37.80028831304065,32.26844699148054,30.26668837226536,0.0,130.72365036530866,125.46578115302398,-1.039994194942891,7.3158835110710525,0.0,72.50909527667983,9.880471536124386,0.0,125.46578115302397,37.80028831304065,39.49896099832725,31.96981834318747,0.0,0.0,0.48951758793248373,0.0,29.645594222756905,125.46578115302398,29.645594222756905,30.002983333144993,30.178957539799928,30.337611033920087,30.469892735933,30.551723919284687,31.937718862269968,34.057521225097375,36.19043949588345,37.80028831304065,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7322,7,303.95,26.32,35.64080707730887,34.48410668094427,33.80634535089864,0.0,414.1557989112467,155.9809178198658,15.409955976962896,7.121163118514533,0.0,152.7853513957065,15.409815575174942,0.0,155.9809178198658,35.612839675682764,37.77106899284471,33.964754634303915,0.0,0.0,0.7405713059054073,0.0,32.55693904375255,155.9809178198658,32.55693904375255,33.634287920151735,33.95286427644327,34.24902563931012,34.53272024846611,34.730847794890515,34.959112756549885,35.21946956703945,35.46284848434876,35.64080707730887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7323,8,504.6,27.76,40.85950341129097,38.921566820398176,37.90018190643894,0.0,700.9712818792832,202.19705750509027,17.822586052424676,9.011021294498804,0.0,106.56921171174909,15.409815575238177,0.0,202.19705750509019,35.90471883259878,40.85950341129097,38.121045935938426,0.0,0.0,1.2303345089851327,0.0,35.795120062474076,202.19705750509027,35.795120062474076,37.58255400459981,38.1084042636507,38.5839805749957,39.01639499057557,39.311582829052874,39.6492146897127,40.03628557343386,40.43753958563572,40.85950341129097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7324,9,478.9,28.99,44.73360333074498,42.974477076121644,41.995136137055994,0.0,634.9990256824316,174.14481808946687,17.827451869602168,11.984468754799485,0.0,23.83005847578737,9.88047154288942,0.0,174.14481808946687,40.88338585624184,44.73360333074498,42.18793687214738,0.0,0.0,1.6792042478233804,0.0,40.16012495401205,174.14481808946687,40.16012495401205,41.7899194307278,42.22037220256809,42.6316812736439,43.030874982353815,43.30506001757479,43.629156513804844,44.00147624077966,44.36863924468767,44.73360333074498,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7325,10,790.72,29.84,54.805695221202555,51.47305903794381,49.25084805657234,0.0,1062.8366356483195,109.85518253288598,31.58786343880222,17.537354606871347,0.0,0.0,4.061983745779406,4.061983745779406,81.3899141543986,45.159472359705795,54.80569522120255,49.61321384505703,0.0,0.0,2.6146483463320562,0.7069403732475029,47.42571338384706,109.85518253288598,47.42571338384706,49.03769866489168,49.87274528463545,50.646306537027016,51.37713114388343,51.8888093545995,52.50078923264084,53.234533274330815,54.00486434381598,54.805695221202555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7326,11,810.72,30.4,63.45424989206066,60.078608047807265,55.55412353621203,0.027061768106018354,1020.4305331034897,39.40255517767499,40.282390951288484,25.513003032246214,0.0,0.0,1.0707473351304777,1.0707473351304777,21.454550077378066,54.92507727233032,63.45424989206066,55.56700845592043,0.0,0.027061768106018354,3.5701633212257087,1.662455348141156,56.43018298606897,39.40255517767499,56.43018298606897,57.533772127718656,58.318779267607546,59.063262847815665,59.772810690034504,60.41232648725308,61.13665809593813,61.90580669191714,62.67917798883529,63.45424989206066,0.0,0.0,0.0,0.0,0.023840538178919624,0.03350422796021583,0.0,0.0,0.0,0.0
7327,12,760.67,30.63,69.87172501335115,66.85485433188784,56.01451548731523,0.25725774365762005,873.1311088072102,8.216901069973881,111.23373119168753,33.00113477454357,0.0,0.0,0.18153244175507127,0.18153244175507127,3.637363115013798,63.457514751434154,69.87172501335115,56.05978209893032,0.027294641742412737,0.25725774365762005,4.402076394188681,2.494368421104127,63.76394809694149,8.216901069973881,63.76394809694149,64.44499398064185,65.03914584335463,65.62363024051578,66.19669597677255,67.23857461228488,68.10323855287253,68.706607312738,69.29466805226767,69.87172501335115,0.0,0.0,0.0,0.0,0.24594109075385037,0.27989104946515947,0.0,0.0,0.0,0.0
7328,13,633.8,30.58,72.00233467447151,69.46340020208818,56.68420412229803,0.592102061149018,478.84281068145714,1.4971900750877274,161.80119011052443,38.115741823100514,0.0,0.0,0.029771249637517143,0.029771249637517143,0.5965261320369347,69.77912833691549,72.00622104369512,56.810502244029074,0.2578098637333505,0.592102061149018,4.8413062729719725,2.9335982998874206,67.46988875208801,1.4971900750877274,67.46988875208801,67.77976289505536,67.77976289505536,67.77976289505536,67.77976289505536,69.08196707529721,70.88320352737661,71.31389296958356,71.69718843626548,72.00233467447151,0.0,0.0,0.0,0.0,0.5605275307162588,0.6552511220145366,0.0,0.0,0.0,0.0
7329,14,455.73,30.27,71.36757927558956,70.2283749553698,62.210121577522195,1.0,344.42616834268614,6.046901245641113,217.60725660032102,39.41406119094105,0.0,0.0,0.11845023764566982,0.11845023764566982,2.373385832369808,71.36590127483719,72.00115998405371,62.31248814007236,0.5924459481242677,1.0,5.140271478878506,3.2325635057939524,68.43224150687124,6.046901245641113,68.43224150687124,68.84391523672402,69.32870431805802,69.97048720457246,70.62832431009633,70.78250398440966,70.90112798665253,71.04649566315685,71.36757927558956,71.36757927558956,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0
7330,15,252.05,29.68,70.88450563560228,69.76472392825481,62.210121577522195,1.0,34.60456124085175,43.61508070408556,0.0,40.300515440957795,0.0,0.0,0.8652275087027939,0.8652275087027939,17.336552055511092,70.88277837551583,71.3608519325087,62.31248814007236,1.0,1.0,5.090960443974446,3.1832524708898924,67.41897570785603,43.61508070408556,67.41897570785603,68.477159641267,69.02226219480208,69.62381686650394,69.87393020156786,70.33203650001217,70.59815051913793,70.75542839654398,70.88450563560228,70.88450563560228,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0
7331,16,56.0,28.69,70.39809585869355,67.47307684275343,62.210121577522195,1.0,0.0,204.3069767171812,0.0,39.41833135371428,0.0,0.0,4.098917938755161,4.098917938755161,82.12996408659811,70.39629711481149,70.87770676112163,62.31248814007236,1.0,1.0,4.847235135903635,2.9395271628190827,54.2124549879483,204.3069767171812,54.2124549879483,64.95459890732229,68.03339373591511,69.01067667422106,69.1368441280524,69.63956351687946,70.13408311906197,70.37596327828543,70.39809585869355,70.39809585869355,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0
7332,17,0.0,27.52,69.83455314415613,61.37161080980922,62.210121577522195,1.0,0.0,613.2733323298291,0.0,35.640585511850624,0.0,0.0,12.451408039883749,12.451408039883749,249.48869687637693,69.83455314415613,70.39121835402953,62.31248814007236,1.0,1.0,4.1983212180620715,2.3957778230388542,35.955745795011644,613.2733323298291,35.955745795011644,47.89320538114455,58.10799852782999,64.26111672614395,66.09425009814355,67.7663764588325,68.92472394845076,69.5501680956119,69.83432582505276,69.83455314415613,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0
7333,18,0.0,27.01,68.00030830074782,50.4719558278696,57.620662768233075,0.96518864809841,0.0,1167.8064142035698,-36.49848656039085,27.911476228508867,0.0,0.0,24.252031236852833,24.252031236852833,485.93762653239594,68.00030830074782,69.82753357957368,62.31248814007236,0.96518864809841,1.0,3.002603327630182,1.541188876028228,28.654298608296934,1167.8064142035698,28.654298608296934,31.553123337128646,37.06563464257826,44.34527410150029,49.96944247073017,54.984856567641714,60.28580128175364,64.17597642327934,66.68280243669253,68.00030830074782,0.0,0.0,0.0,0.0,0.9477829721476151,1.0,0.0,0.0,0.0,0.0
7334,19,0.0,26.71,58.33814432174021,40.48746403278399,56.48612530106675,0.49306265053337894,0.0,1272.3208502889065,-228.96591937281855,18.53341746143078,0.0,0.0,30.28712178067354,30.28712178067354,606.8626552910711,58.33814432174021,67.99204454105902,58.047055911277354,0.49306265053337894,0.9648466266793698,1.7117490598796308,0.6110932241157384,27.823551500156828,1272.3208502889065,27.823551500156828,28.126007256590917,29.053111282247084,31.122784399899892,37.051086940999305,42.05581365677107,45.65535954027941,49.83886399976062,54.30086010262187,58.33814432174021,0.0,0.0,0.0,0.0,0.42780260978196744,0.6235827320362022,0.0,0.0,0.0,0.0
7335,20,0.0,26.41,48.223022074655184,35.844612446523726,50.80627014695132,0.05386297332703625,0.0,714.9192485462328,-233.13029444523923,11.995817711308693,0.0,0.0,24.25203123647939,24.25203123647939,485.9376265249295,48.223022074655184,58.31968793714535,56.74523898041691,0.05386297332703625,0.49218155725214086,0.98483399362222,0.0883125911858308,27.767974171081768,714.9192485462328,27.767974171081768,27.81279006194447,27.99213665298429,28.618650704984624,34.02564363578201,37.637360002037084,39.31728143074422,41.71683118694704,44.80949389200846,48.223022074655184,0.0,0.0,0.0,0.0,0.0,0.16158891998110875,0.0,0.0,0.0,0.0
7336,21,0.0,26.19,43.98914490494977,34.14225690753431,35.57358250128486,0.0,0.0,263.75628889820615,-91.87407328518142,9.169714595396263,0.0,2.070809680378445,12.4514080081218,9.079151672588813,247.41788655958453,43.98914490494977,48.21455033184348,55.821746552775494,0.0,0.053624425462582656,0.7119079901287414,0.0,27.75541288612351,263.75628889820615,27.75541288612351,27.772861058272674,27.85779910619067,28.26160813018378,30.70061476249931,35.09709151212006,37.50828353471035,39.30927218349795,41.48388821643825,43.98914490494977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7337,22,0.0,26.1,42.60010318982156,33.51427548273198,32.120317326893414,0.0,0.0,73.87455954774053,-15.033847809371169,7.947480558398835,0.0,8.255369791791729,4.098916204608886,0.0,73.87455954774052,42.60010318982156,43.97337320759223,40.32172822475702,0.0,0.0,0.6300859500226456,0.0,27.740041733561647,73.87455954774053,27.740041733561647,27.759046036747936,27.83950483983016,28.239794750568343,30.15636181179334,33.61263568027631,36.34844910584107,38.438248996649996,40.52595638019574,42.60010318982156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7338,23,0.0,26.12,42.0196433684557,33.33462637328355,31.429542101474766,0.0,0.0,14.621139304240033,-3.0073015204395315,7.492522363088355,0.0,2.7141963515896976,0.8651668009875285,0.0,14.621139304240033,42.0196433684557,42.59374340225318,34.856913380671344,0.0,0.0,0.6079722883554011,0.0,27.720503752809243,14.621139304240033,27.720503752809243,27.751048544171045,27.849288043192843,28.315337251602916,30.206581654757372,33.29640054708926,35.99694796276295,38.16536636304601,40.2344678646838,42.0196433684557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
