hour_index,hour_of_day,I_t_Wm2,T_amb_C,T_w_C,T_w_mean_C,T_pcm_C,f_melt,Q_collector_Wh,Q_load_Wh,Q_pcm_Wh,Q_loss_Wh,Q_pump_Wh,Q_unmet_Wh,draw_kg,vol_ge_target_kg,Edel_target_Wh,T_w_min_C,T_w_max_C,T_pcm_max_C,f_melt_min,f_melt_max,E_stored_kWh,E_rec45_kWh,T_bottom_C,Q_load_net_Wh,T_node1_C,T_node2_C,T_node3_C,T_node4_C,T_node5_C,T_node6_C,T_node7_C,T_node8_C,T_node9_C,T_node10_C,f_node1,f_node2,f_node3,f_node4,f_node5,f_node6,f_node7,f_node8,f_node9,f_node10
2611,0,0.0,27.35,42.51543582016853,33.76565316160736,31.93982416735441,0.0,0.0,0.0010543609995311203,-0.5501231238512566,6.616424848004337,0.0,0.00016203868187689177,6.070771526896329e-05,0.0,0.0010543609995311205,42.51543582016853,42.898174995233205,34.56654541563478,0.0,0.0,0.6560351339816785,0.0,27.781469009509145,0.0010543609995311203,27.781469009509145,27.818945958926825,27.967051273947977,28.61058390310321,30.85123055406833,34.06429279784052,36.73286851706112,38.8493543391837,40.892003673893946,42.51543582016853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2612,1,0.0,27.0,42.14960727110794,33.70086366854172,31.93555182526186,0.0,0.0,0.023070470418573113,-0.0185997128993548,6.886136115207249,0.0,0.004232800967905054,0.0013626435871167979,0.0,0.023070470418573113,42.14960727110794,42.51149343821206,34.20528328411718,0.0,0.0,0.6491259273960718,0.0,27.773150244823775,0.023070470418573113,27.773150244823775,27.823525231979637,28.004522584901785,28.729247237797317,30.925180225677813,33.96828261890707,36.620592443676294,38.75844575876795,40.75284547408019,42.14960727110794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2613,2,0.0,26.72,41.80037207449321,33.631139429008584,31.9380000331236,0.0,0.0,0.3238827158373538,0.010658313955161432,7.080894735974778,0.0,0.06906367507976519,0.01961105217337,0.0,0.3238827158373538,41.80037207449321,42.145852782262935,34.0497406891093,0.0,0.0,0.641721149944315,0.0,27.761853235293596,0.3238827158373538,27.761853235293596,27.827684248360487,28.042795148538453,28.833111575988404,30.971453188450102,33.87163078936245,36.50524528068733,38.65647314138833,40.59587775310744,41.80037207449321,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2614,3,0.0,26.53,41.45037074952893,33.537603610596925,31.905855370953873,0.0,0.0,2.915178042493286,-0.13994232546255594,7.172651242681007,0.0,0.7108583032348726,0.18096714870606712,0.0,2.915178042493287,41.45037074952893,41.79661482308824,33.938046489477394,0.0,0.0,0.6316333206591768,0.0,27.749345497665825,2.915178042493286,27.749345497665825,27.830767132525033,28.077490041338773,28.91041470323851,30.952046477333656,33.72744307060087,36.349444498055064,38.51339318732146,40.398191048125135,41.45037074952893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2615,4,0.0,26.46,41.025076869741305,33.322161700468676,31.693015741954817,0.0,0.0,16.765452480803674,-0.9266008917889499,7.0742078649184235,0.0,4.688693525482161,1.0707271688699929,0.0,16.765452480803674,41.025076869741305,41.44584667442548,33.80962094788623,0.0,0.0,0.607793660313523,0.0,27.739185355353204,16.765452480803674,27.739185355353204,27.826674948596793,28.08731931275181,28.89626918616343,30.670952222536442,33.30026095336062,35.96001684435938,38.17033779979741,40.030800498802165,41.025076869741305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2616,5,13.62,26.55,40.27107359480619,32.79814337226856,30.841326673384565,0.0,8.03339726160899,60.846743347909246,-3.7078426333264205,6.625821533111124,0.0,20.54316156398352,4.061983284507146,0.0,60.84674334790923,40.27107359480619,41.01764178184676,33.495834195147225,0.0,0.0,0.5483544926941849,0.0,28.054309073459002,60.846743347909246,28.054309073459002,28.08319566536078,28.09873613536726,28.662146453885107,29.86732193537115,32.081114845097005,34.76704267240191,37.12979191600602,39.09512618312618,40.27107359480619,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2617,6,172.1,28.24,38.55164730680527,33.74860727799708,32.065693304997026,0.0,245.72769173503164,134.11755877835492,5.33030064966785,5.194412261608306,0.0,63.85731765134896,9.880471536124386,0.0,134.1175587783549,38.55164730680527,40.25591532991927,32.39069029689395,0.0,0.0,0.6547702133893154,0.0,31.237664483894513,134.11755877835492,31.237664483894513,31.856097300778607,32.14843031604399,32.430559988804205,32.70419644498994,32.886987557772436,33.07776789045828,34.8386948029116,36.91465157177459,38.55164730680527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2618,7,410.5,30.16,39.03313677685631,37.351450871699946,36.479062155927835,0.0,591.9431277760519,184.135043811917,19.21367525539227,5.418408197333233,0.0,124.6312254036554,15.409815575174942,0.0,184.13504381191697,37.47015644098799,39.03313677685631,36.6645769855364,0.0,0.0,1.0571598891561718,0.0,34.785574668190094,184.135043811917,34.785574668190094,36.29843204552044,36.68270741575193,37.026309797983984,37.359395055272266,37.60274336835847,37.89694095516095,38.26033480451185,38.644944479705906,39.03313677685631,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2619,8,633.78,32.11,45.5062143159972,43.0203963808445,41.73195789394277,0.0,910.4982569242121,276.57004420510293,22.86856962779509,8.14591375043123,0.0,32.698003454290266,15.409815575238177,1.6051891224206412,276.0682657625489,39.35135470604177,45.5062143159972,42.011569710804764,0.0,0.0,1.6829421881248874,0.0058861475743451986,38.914841920091966,276.57004420510293,38.914841920091966,41.338857061684784,42.00598779136682,42.606377316844856,43.152755842800296,43.52645754005303,43.95562996050929,44.45066163704376,44.96546070482519,45.5062143159972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2620,9,846.95,33.93,54.71372156830863,51.27677272432502,49.261099239627434,0.0,1192.9138164984915,268.7115666307272,32.778243027981226,13.32725250342406,0.0,0.0,9.88047154288942,9.88047154288942,197.97487656525425,45.83609759627555,54.713721568308635,49.641011937388974,0.0,0.0,2.5938171854893106,0.686109212404757,46.208887454701525,268.7115666307272,46.208887454701525,48.87545889853658,49.7598741853876,50.576073229398546,51.33972177136233,51.86552207102166,52.482641552164566,53.20335167724636,53.94578586550132,54.71372156830863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2621,10,937.0,35.33,64.98903591384745,61.04354823547965,55.577872237877614,0.038936118938809286,1260.2940149999301,154.62009596770525,45.975605174404876,20.96491316328344,0.0,0.0,4.061983745779342,4.061983745779342,81.38991415439791,54.921740353982166,64.98903591384745,55.594274575396874,0.0,0.038936118938809286,3.6785261913582628,1.7708182182737096,56.17342418678163,154.62009596770525,56.17342418678163,58.203518424331605,59.11924991736829,59.96564793941432,60.76029751877559,61.52064144248982,62.35663358061326,63.22164623567014,64.09995132657626,64.98903591384745,0.0,0.0,0.0,0.0,0.034835534558995955,0.04713728769843597,0.0,0.0,0.0,0.0
2622,11,1004.45,36.3,72.00421264684002,67.5478557577231,56.03880841285704,0.2694042064285226,885.0528080145442,52.69756958016996,111.36521926877306,29.23239004562149,0.0,0.0,1.0707473351304766,1.0707473351304766,21.45455007737809,65.02104347651178,72.01411371199028,56.09621981846713,0.0392219221847971,0.2694042064285226,4.48164903974698,2.5739410666624267,62.23351755555966,52.69756958016996,62.23351755555966,64.3630766754847,65.23550281849032,65.6001935962065,65.63792786551569,67.69378642008682,69.6710721111832,70.59540290650877,71.3986649855462,72.00421264684002,0.0,0.0,0.0,0.0,0.25505135502600285,0.2981099092335622,0.0,0.0,0.0,0.0
2623,12,979.12,36.75,72.0123943703945,67.52304616067028,56.344899918500296,0.4224499592501484,111.42499988412246,9.337720551688333,73.95372611791827,30.772147404067667,0.0,0.0,0.18153244175507127,0.18153244175507127,3.637363115013798,71.99900667813537,72.01497711277857,56.448870285695705,0.26965818083638304,0.4224499592501484,4.552964171675125,2.645256198590572,63.06259050418529,9.337720551688333,63.06259050418529,64.56840521110274,64.65104566516206,64.65251454721442,64.70273895670924,67.15300015142687,70.128602922524,70.9984761239615,71.59071212987854,72.0123943703945,0.0,0.0,0.0,0.0,0.39645736745129695,0.47443514284785127,0.0,0.0,0.0,0.0
2624,13,876.2,36.77,72.00222801309897,67.9663129853334,56.722654431349824,0.6113272156749172,171.11593756158678,1.5312900652115065,91.26798120181176,31.1735681786635,0.0,0.0,0.029771249637517143,0.029771249637517143,0.5965261320369347,71.98240175017834,72.01138128599236,56.92711141792197,0.4226641171936648,0.6113272156749172,4.691375250992744,2.78366727790819,64.07945269220808,1.5312900652115065,64.07945269220808,64.73077648362312,65.03185188913251,65.03185188913251,65.03185188913251,67.96934797492257,70.89498857756573,71.45403904734587,71.76794710329894,72.00222801309897,0.0,0.0,0.0,0.0,0.5602129690318839,0.713555708960984,0.0,0.0,0.0,0.0
2625,14,706.95,36.31,72.00256050221712,69.23245251157607,58.88258423946748,0.9317128050804959,334.9629001605404,6.088414860801298,161.4282245709634,32.78754820465109,0.0,0.0,0.11845023764566935,0.11845023764566935,2.3733858323698076,71.84351851810456,72.00906706728935,62.05747588791949,0.6116042814675048,0.9317128050804959,4.987462188088197,3.079754215003644,66.24464171813904,6.088414860801298,66.24464171813904,67.10712079891707,67.10712079891707,67.10712079891707,67.10712079891707,69.84104851375278,71.35724867048252,71.61347098296146,71.80093477717774,72.00256050221712,0.0,0.0,0.0,0.0,0.8975692076207441,1.0,0.0,0.0,0.0,0.0
2626,15,474.52,35.42,71.99716694723537,71.04969432050898,62.05503417283822,1.0,318.753159713426,44.384071045174906,46.21400820734894,34.884562271940155,0.0,0.0,0.865227508702794,0.865227508702794,17.336552055511078,71.67421199336509,72.03025460877953,62.05747588791949,0.9319415381521696,1.0,5.226946714484619,3.319238741400066,68.85301462339011,44.384071045174906,68.85301462339011,70.3195382498538,70.7683419371625,71.07930507699643,71.27246653519944,71.39369636959304,71.52410927343678,71.67386770368138,71.84005564885798,71.99716694723537,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0
2627,16,235.55,34.07,71.45289855051081,69.52368104105564,62.05503417283822,1.0,82.88569238652265,209.37691192012326,0.0,35.80604648438797,0.0,0.0,4.098917938755161,4.098917938755161,82.12996408659811,71.4514954684575,71.99024954720261,62.05747588791949,1.0,1.0,5.064649448466654,3.1569414753820997,61.044623195019994,209.37691192012326,61.044623195019994,67.68376809470791,69.93539548958711,70.6154152194419,70.64124562755836,70.9086843000685,71.18056694962554,71.35121087318433,71.45289855051081,71.45289855051081,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0
2628,17,32.83,32.19,70.93403941626067,63.30144797685911,62.05503417283822,1.0,0.0,628.7277737066418,0.0,33.03017325408483,0.0,0.0,12.451408039883749,12.451408039883749,249.48869687637693,70.93358086636638,71.44658587222618,62.05747588791949,1.0,1.0,4.402891501506037,2.5771232349071114,37.95310694342432,628.7277737066418,37.95310694342432,51.07038839044791,61.144722416214144,66.68554137003126,68.23495739704192,69.53989638104898,70.3489337008434,70.75072079789872,70.93403941626067,70.93403941626067,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0
2629,18,0.0,30.41,69.44070714357713,51.97452701093657,58.21786667733731,0.9851405289995689,0.0,1202.2879225767879,-23.756083438877706,26.12891311294595,0.0,0.0,24.252031236852794,24.252031236852794,485.93762653239673,69.44070714357713,70.9274611276597,62.05747588791949,0.9851405289995689,1.0,3.1744746658164775,1.6765815710229424,28.880620085432202,1202.2879225767879,28.880620085432202,32.31606575593369,38.55884302037166,46.43843923746248,51.69334789910839,56.94398067542004,62.32294863290839,66.06791481410298,68.33618347019974,69.44070714357713,0.0,0.0,0.0,0.0,0.9777107934993536,1.0,0.0,0.0,0.0,0.0
2630,19,0.0,29.46,60.05505411862377,41.33892559073249,56.585051079286124,0.5425255396430637,0.0,1331.3934132963077,-217.13202654873882,16.87492523394532,0.0,0.0,30.28712178067354,30.28712178067354,606.8626552910711,60.05505411862377,69.43363036299655,59.72113174565743,0.5425255396430637,0.9848746533125579,1.8262063272860665,0.7009869346111395,27.85149311031725,1331.3934132963077,27.85149311031725,28.221802771521645,29.317224974361853,31.681744062354834,38.197353702776795,42.99447198142578,46.69175757835225,51.17251768275501,55.88932439916357,60.05505411862377,0.0,0.0,0.0,0.0,0.47486470237862727,0.6778472141719372,0.0,0.0,0.0,0.0
2631,20,0.0,28.79,49.46705557840273,36.33631490328578,54.01407325936189,0.07037596175685253,0.0,757.0075356324004,-235.23067552912138,10.26964857196742,0.0,0.0,24.25203123647939,24.25203123647939,485.9376265249295,49.46705557840273,60.03605349991955,56.85387674244946,0.07037596175685253,0.541692838571195,1.058929143081936,0.13436110057984485,27.785040296870072,757.0075356324004,27.785040296870072,27.845990884719164,28.064566527900432,28.775369476253296,34.753482234244075,38.01757274764125,39.8711491064843,42.51932315766972,45.84129789930166,49.46705557840273,0.0,0.0,0.0,0.0,0.0,0.21112788527055762,0.0,0.0,0.0,0.0
2632,21,0.0,28.27,44.97235797338741,34.63996397566612,37.09157704493644,0.0,0.0,279.856328156818,-107.06619784592941,7.623186838379372,0.0,0.004168826638548761,12.4514080081218,12.321705841370532,249.48452741332454,44.97235797338741,49.45811623309957,55.920846690477624,0.0,0.07014111507960362,0.7714496280869352,0.0,27.779119588060997,279.856328156818,27.779119588060997,27.806716276896196,27.912753273972793,28.386679530808816,31.290247643071044,36.16251368464346,38.31236320403448,40.01599618827398,42.28811386254475,44.97235797338741,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2633,22,0.0,27.77,43.51947025981628,34.01016650863483,32.910362866870784,0.0,0.0,78.39567926080389,-18.20298599643492,6.788641970726775,0.0,3.734250078728389,4.098916204608886,0.0,78.39567926080386,43.51947025981628,44.9557774650211,42.649650933042395,0.0,0.0,0.6862653068554404,0.0,27.777109896459514,78.39567926080389,27.777109896459514,27.802176427197914,27.901803233885385,28.37583177351711,30.64705643507557,34.55052504680362,37.23403927869218,39.21251098375832,41.32131749970512,43.51947025981628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2634,23,0.0,27.3,42.924093953461785,33.83362511220123,32.088728258026975,0.0,0.0,15.538068216036468,-3.5770000392300956,6.814774973507009,0.0,1.797267439793276,0.8651668009875285,0.0,15.538068216036464,42.924093953461785,43.51293160351411,36.0122565626407,0.0,0.0,0.6639124636659919,0.0,27.77162530891878,15.538068216036468,27.77162530891878,27.80314477943991,27.92260415388811,28.474559228002295,30.70044381927155,34.173458657854,36.88020487728044,38.96071497538546,41.03935499516191,42.924093953461785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2635,0,0.0,26.88,42.53020213652709,33.772306329113974,31.956780072746632,0.0,0.0,0.0010556446411821025,-0.57443863591407,7.094866771725164,0.0,0.00016075504022590955,6.070771526896329e-05,0.0,0.0010556446411821025,42.53020213652709,42.91983759825392,34.60460856821372,0.0,0.0,0.6568165412496896,0.0,27.761089946140817,0.0010556446411821025,27.761089946140817,27.8050014738837,27.955003687187013,28.60356234874923,30.858318334609024,34.0907306461571,36.76184364302996,38.874578891210085,40.91531227356458,42.53020213652709,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2636,1,0.0,26.5,42.15729864928609,33.70298604407074,31.94751851936269,0.0,0.0,0.023088157412188205,-0.04032032786966946,7.389705853093769,0.0,0.004215113974289956,0.0013626435871167979,0.0,0.023088157412188212,42.15729864928609,42.526184213316384,34.23602939985123,0.0,0.0,0.6494037472391974,0.0,27.74606382989868,0.023088157412188205,27.74606382989868,27.80575981508897,27.989376005707697,28.71951360207326,30.927818178658082,33.98893230448992,36.645361417875606,38.78015751137914,40.77190574706731,42.15729864928609,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2637,2,0.0,26.17,41.80058645355508,33.628315638127944,31.944807989629588,0.0,0.0,0.3239712930084743,-0.011800336618313098,7.629308256275721,0.0,0.06897509790864469,0.01961105217337,0.0,0.32397129300847427,41.80058645355508,42.153464407288816,34.074332331784404,0.0,0.0,0.641450467689954,0.0,27.727687263598586,0.3239712930084743,27.727687263598586,27.805589753418968,28.02418088421461,28.820157588725248,30.96916608136873,33.886313804784784,36.52541661408866,38.67423649124628,40.61020949101353,41.80058645355508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2638,3,0.0,25.89,41.44232928012257,33.52908034984368,31.906748650011046,0.0,0.0,2.914338131041843,-0.1656919728591645,7.805400911993856,0.0,0.7116982146863161,0.18096714870606712,0.0,2.9143381310418435,41.44232928012257,41.79674098767346,33.95661231871477,0.0,0.0,0.6307307286469358,0.0,27.707658041481203,2.914338131041843,27.707658041481203,27.803407321938643,28.05467999615421,28.893382885586714,30.943803012637222,33.73535493126442,36.3642674569972,38.526524188836426,40.4071015325384,41.44232928012257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2639,4,0.0,25.65,41.00818179631867,33.30662688753429,31.685875470691848,0.0,0.0,16.749807217322424,-0.9615750877404866,7.870532335473375,0.0,4.70433878896341,1.0707271688699929,0.0,16.749807217322424,41.00818179631867,41.437709644221805,33.82158832772375,0.0,0.0,0.606110389094198,0.0,27.691570120669336,16.749807217322424,27.691570120669336,27.791806463754973,28.058558776456643,28.873306595727524,30.65423105719706,33.298620535219364,35.96753543818669,38.17761913892499,40.03339376104577,41.00818179631867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2640,5,14.77,25.63,40.249468177464166,32.726390420614365,30.820686159826103,0.0,2.775677600183152,60.755921982761826,-3.7666161644081426,7.496707788119803,0.0,20.633982929130887,4.061983284507146,0.0,60.755921982761826,40.249468177464166,41.00070046946291,33.49898775016264,0.0,0.0,0.5406334369235639,0.0,27.83166142285453,60.755921982761826,27.83166142285453,27.843861558334908,27.99736521148816,28.622280741655253,29.838318147211528,32.06528882669581,34.76309849433553,37.129490051113585,39.091730593399525,40.249468177464166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2641,6,183.77,27.65,38.53498704602193,33.789892423591674,32.12896153235187,0.0,258.4808520487122,133.90754487921546,5.695598759445593,5.770260518388451,0.0,64.06733155048839,9.880471536124386,0.0,133.90754487921546,38.53498704602193,40.23442010918558,32.37873668940076,0.0,0.0,0.6594364835747334,0.0,31.272041285195957,133.90754487921546,31.272041285195957,31.910602983416148,32.220498784476675,32.51853004482302,32.800764732207625,32.97565908724878,33.12718035738534,34.83680585095232,36.90741511931397,38.53498704602193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2642,7,420.08,29.73,39.18566363901545,37.4693253001733,36.58015757756949,0.0,601.8811544128669,185.25212193319004,19.378356579659222,5.929116378862734,0.0,123.51414728238242,15.409815575174942,0.0,185.25212193319,37.51920866963425,39.18566363901545,36.76816969646625,0.0,0.0,1.0701363996756403,0.0,34.86494150570351,185.25212193319004,34.86494150570351,36.395683073387374,36.78486151655855,37.13338741845154,37.47252916749582,37.72089526310274,38.02247857368644,38.395997961750574,38.79020731151363,39.18566363901545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2643,8,644.2,32.0,45.75040983775592,43.225751414566126,41.91676840549472,0.0,924.1652634993542,280.2955676357895,23.233024674685826,8.419049639073636,0.0,29.522943657847446,15.409815575238177,2.407783683630962,279.24332555899167,39.50769079677413,45.75040983775592,42.20070631842403,0.0,0.0,1.7055870459001499,0.011064339508707414,39.06055410266388,280.2955676357895,39.06055410266388,41.517579958342075,42.19469753876095,42.804210753646515,43.35911966774616,43.73875840568297,44.1748725965931,44.67800764858171,45.20113393270148,45.75040983775592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2644,9,835.22,34.08,54.69192421368375,51.316021335869834,49.342825200539735,0.0,1175.2485249506358,269.19544388507217,32.32946270919587,13.29290831353988,0.0,0.0,9.88047154288942,9.88047154288942,197.97487656525425,46.056366833817975,54.691924213683755,49.71565615295424,0.0,0.0,2.5983472186522687,0.6906392455677153,46.30650393763632,269.19544388507217,46.30650393763632,48.96395420046508,49.829837521272296,50.63060113025792,51.38156730312359,51.898460027505614,52.50546984266741,53.21367332679414,53.941215161546225,54.69192421368375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2645,10,930.72,35.62,64.94322097863875,61.02203293994785,55.57793761684849,0.038968808424245584,1253.13592802306,154.5462637818945,45.63560582441115,20.683128346825683,0.0,0.0,4.061983745779342,4.061983745779342,81.38991415439791,54.90574578782329,64.94322097863875,55.59427534588361,0.0,0.038968808424245584,3.6762537545467002,1.7685457814621472,56.17744878794995,154.5462637818945,56.17744878794995,58.20231828262249,59.112097508540124,59.95208478174429,60.74027636992056,61.49623895777233,62.326705005708675,63.185728066384556,64.05880355453199,64.94322097863875,0.0,0.0,0.0,0.0,0.034884376165466434,0.0471376729418039,0.0,0.0,0.0,0.0
2646,11,970.95,36.66,72.00062548607643,67.69957996440709,56.05144384342334,0.2757219217116757,905.829409786428,52.412736102013085,114.40222662062087,28.83214369364367,0.0,0.0,1.0707473351304766,1.0707473351304766,21.45455007737809,64.96926164524353,72.01443837191991,56.10773505559271,0.039253476078800933,0.2757219217116757,4.500838284537812,2.5931303114532587,62.609978256887835,52.412736102013085,62.609978256887835,64.6467991404166,65.49811119934361,65.86387223563212,65.86387223563212,67.82199993912003,69.71140575947148,70.59053210344942,71.37894469660074,72.00062548607643,0.0,0.0,0.0,0.0,0.2616491186693351,0.3038675277963569,0.0,0.0,0.0,0.0
2647,12,915.65,37.25,72.00529900870038,67.83822060021733,56.381253248842924,0.4406266244214698,134.37719205682978,9.337512278355252,79.68412709871498,30.61059832460438,0.0,0.0,0.18153244175507127,0.18153244175507127,3.637363115013798,71.9902311321869,72.0126472848431,56.48360860901029,0.27598035857865644,0.4406266244214698,4.5952673659917425,2.687559392907189,63.70466256258162,9.337512278355252,63.70466256258162,65.0396718233757,65.10466359081741,65.10466359081741,65.10466359081741,67.53519862065839,70.35921199949995,71.13495544865889,71.64766186382577,72.00529900870038,0.0,0.0,0.0,0.0,0.4150377843796328,0.491804304505144,0.0,0.0,0.0,0.0
2648,13,821.58,37.36,72.00030555661723,68.24881617106703,56.79841894674152,0.6492094733707623,176.88995547257454,1.5312676339493814,100.78998338535733,30.90031736553439,0.0,0.0,0.029771249637517143,0.029771249637517143,0.5965261320369347,71.97984648057195,72.00879464227432,57.00749415979133,0.4408491618147466,0.6492094733707623,4.739725736464705,2.832017763380152,64.66935176876343,1.5312676339493814,64.66935176876343,65.25250278165191,65.42546687104067,65.42546687104067,65.42546687104067,68.27475569232561,71.07540312811103,71.54179096607633,71.79859374626123,72.00030555661723,0.0,0.0,0.0,0.0,0.5969406701083122,0.7537470798956627,0.0,0.0,0.0,0.0
2649,14,666.42,36.99,72.00728310135707,69.46866724876283,58.92897414075494,0.9643960890482637,326.9734265298772,6.088047301174666,158.83339666564945,32.31622106969532,0.0,0.0,0.11845023764566935,0.11845023764566935,2.3733858323698076,71.83957898774659,72.00799174241074,62.00054588797525,0.6494951414435643,0.9643960890482637,5.028294894623868,3.120586921539314,66.66330268851227,6.088047301174666,66.66330268851227,67.42036828939426,67.42050324591393,67.42187332606133,67.49583353229121,70.53285982568521,71.43808988325252,71.64892080825467,71.81788305391977,72.00728310135707,0.0,0.0,0.0,0.0,0.9465941335723955,1.0,0.0,0.0,0.0,0.0
2650,15,456.38,36.17,71.99717622520562,71.12406576543177,62.07081486963754,1.0,285.3469726769121,44.40552000062868,30.572331133985674,34.3112477067255,0.0,0.0,0.865227508702794,0.865227508702794,17.336552055511092,71.70955370756039,72.03158868486088,62.10594936046869,0.9646315993581325,1.0,5.234925099593532,3.327217126508978,69.02169069295255,44.40552000062868,69.02169069295255,70.46939863482216,70.87535567637333,71.15561807058718,71.33570901395389,71.45046202932633,71.57292735869483,71.71237805676174,71.86322017229531,71.99717622520562,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0
2651,16,229.48,34.82,71.47931959008386,69.57897452393311,62.07081486963754,1.0,80.22922809061646,209.44476465899902,0.0,35.1107426455596,0.0,0.0,4.098917938755161,4.098917938755161,82.12996408659811,71.47789627611883,71.9904986301157,62.10594936046869,1.0,1.0,5.0705988203796535,3.1628908472951003,60.99065814761563,209.44476465899902,60.99065814761563,67.78722552176708,70.05316267858592,70.70978887177448,70.72591212278755,70.97877600529418,71.23825397006456,71.39814788462357,71.47931959008386,71.47931959008386,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0
2652,17,36.35,32.91,70.98124665395636,63.36207852176163,62.07081486963754,1.0,0.4291155567785706,629.2615344865972,0.0,32.357911361402664,0.0,0.0,12.451408039883749,12.451408039883749,249.48869687637693,70.98068328732948,71.47312193412068,62.10594936046869,1.0,1.0,4.409408490088497,2.583303867944543,37.9820338417067,629.2615344865972,37.9820338417067,51.09011226384809,61.20721650801713,66.77558863054497,68.33291907039339,69.63526654564117,70.43039962477356,70.81774577554629,70.98124665395636,70.98124665395636,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0
2653,18,0.0,31.08,69.5157420773138,52.023167002919536,58.22763363358149,0.9855949075973727,0.0,1203.9920248729131,-23.56665891808371,25.510626808729892,0.0,0.0,24.252031236852787,24.252031236852787,485.9376265323968,69.5157420773138,70.9747806167486,62.10594936046869,0.9855949075973727,1.0,3.1799058384070227,1.681501345491616,28.88752138287574,1203.9920248729131,28.88752138287574,32.32967757333768,38.58231063267985,46.47634794373953,51.731310514950714,56.99540662761776,62.3952816181053,66.1498285916709,68.41674103093769,69.5157420773138,0.0,0.0,0.0,0.0,0.978392361396059,1.0,0.0,0.0,0.0,0.0
2654,19,0.0,30.01,60.12096902811387,41.36491215684705,56.587176807328476,0.5435884036642431,0.0,1334.0620074975707,-216.87656268552016,16.36014442403516,0.0,0.0,30.28712178067354,30.28712178067354,606.8626552910711,60.12096902811387,69.50870777080104,59.74789503820137,0.5435884036642431,0.9853307027964229,1.8294836864852457,0.703601327591006,27.854573178130135,1334.0620074975707,27.854573178130135,28.227039913412693,29.325863747174047,31.695461029751197,38.22680508039953,43.013547539559966,46.71644562562066,51.2102253655638,55.94168483088957,60.12096902811387,0.0,0.0,0.0,0.0,0.47591452043395777,0.6789361701248139,0.0,0.0,0.0,0.0
2655,20,0.0,29.4,49.50864327126449,36.35326304478448,54.102126895145815,0.07076916988630293,0.0,758.5017616900861,-235.17434278467175,9.680360306590636,0.0,0.0,24.25203123647939,24.25203123647939,485.9376265249295,49.50864327126449,60.101923943060505,56.856056875138115,0.07076916988630293,0.5427568596069264,1.0613015644887902,0.13577147912738927,27.788897133295755,758.5017616900861,27.788897133295755,27.85143855197959,28.07177927702284,28.784829214204752,34.77094701748169,38.029815169252515,39.888358551926245,42.542586145390075,45.871990216185736,49.50864327126449,0.0,0.0,0.0,0.0,0.0,0.2123075096589088,0.0,0.0,0.0,0.0
2656,21,0.0,28.97,45.010253791416545,34.66131744308106,37.13959772869261,0.0,0.0,280.4292948483058,-107.42706165087148,6.942560930508639,0.0,0.0,12.4514080081218,12.4514080081218,249.4886962399631,45.010253791416545,49.49969649265205,55.923206718973994,0.0,0.0705344531623327,0.7739297087100763,0.00011922880797127344,27.786435013385272,280.4292948483058,27.786435013385272,27.815492220266286,27.922918933628473,28.3992254417369,31.315654465152527,36.19890863649601,38.3402774680679,40.041264183118386,42.31655120796258,45.010253791416545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2657,22,0.0,28.56,43.56386570081479,34.037446826166395,32.94439135680163,0.0,0.0,78.59225686976896,-18.263901246745984,6.022636755299878,0.0,3.5376724697632937,4.098916204608886,0.0,78.59225686976896,43.56386570081479,44.993745875777854,42.71973171366477,0.0,0.0,0.6893148150850319,0.0,27.791857923925317,78.59225686976896,27.791857923925317,27.8163739804318,27.9169399592197,28.393557404247275,30.67620224873919,34.59055166252759,37.27022307576521,39.24491881024073,41.35484089127136,43.56386570081479,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2658,23,0.0,28.09,42.977817726493726,33.86748286990816,32.12518064012573,0.0,0.0,15.587529809796878,-3.5664475840554384,6.055225362030949,0.0,1.7478058460328587,0.8651668009875285,0.0,15.587529809796877,42.977817726493726,43.55742798165677,36.055380603390624,0.0,0.0,0.6676720599132789,0.0,27.79635614347101,15.587529809796878,27.79635614347101,27.823213023195486,27.943171179448164,28.49814695676851,30.73652700711387,34.21804208151339,36.921852001027,38.99903245914371,41.0789413383145,42.977817726493726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
