hour_index,hour_of_day,I_t_Wm2,T_amb_C,T_w_C,T_w_mean_C,T_pcm_C,f_melt,Q_collector_Wh,Q_load_Wh,Q_pcm_Wh,Q_loss_Wh,Q_pump_Wh,Q_unmet_Wh,draw_kg,vol_ge_target_kg,Edel_target_Wh,T_w_min_C,T_w_max_C,T_pcm_max_C,f_melt_min,f_melt_max,E_stored_kWh,E_rec45_kWh,T_bottom_C,Q_load_net_Wh,T_node1_C,T_node2_C,T_node3_C,T_node4_C,T_node5_C,T_node6_C,T_node7_C,T_node8_C,T_node9_C,T_node10_C,f_node1,f_node2,f_node3,f_node4,f_node5,f_node6,f_node7,f_node8,f_node9,f_node10
7867,0,0.0,25.63,31.681108466656365,28.86019207315151,28.07335416754985,0.0,0.0,0.00028259087286457954,-0.06261616286075503,3.3672407249778624,0.0,0.000933808808543433,6.070771526896329e-05,0.0,0.00028259087286457954,31.681108466656365,31.86392087684592,28.288003172205197,0.0,0.0,0.1174881095148662,0.0,27.673094971457015,0.00028259087286457954,27.673094971457015,27.707284778185947,27.736708570397035,27.810259732758546,27.968667888962862,28.26771213716995,28.785259229691075,29.59974064051364,30.696267010993743,31.681108466656365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7868,1,0.0,25.6,31.509793222353057,28.828832256358847,28.067772226914926,0.0,0.0,0.006061265367375274,-0.024301072100933394,3.3534745630831333,0.0,0.021242006019102887,0.0013626435871167979,0.0,0.006061265367375274,31.509793222353057,31.679254725469352,28.27169421593659,0.0,0.0,0.11412857368642251,0.0,27.644670391692642,0.006061265367375274,27.644670391692642,27.692003120711906,27.725712062347448,27.802225926213158,27.962938229463532,28.2681472769243,28.788026548130272,29.594547260889776,30.648069728107078,31.509793222353057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7869,2,0.0,25.59,31.349096641357924,28.7970129175028,28.06317618075417,0.0,0.0,0.08345186703783004,-0.02000896398516832,3.3206637573673627,0.0,0.30949452387928905,0.01961105217337,0.0,0.08345186703783004,31.349096641357924,31.508058109203013,28.26891600467518,0.0,0.0,0.11072445806205135,0.0,27.617790964410794,0.08345186703783004,27.617790964410794,27.676031281528168,27.714519670578625,27.79396817717826,27.95676924793309,28.267008839948407,28.788790645155007,29.584865368067057,30.592422604618935,31.349096641357924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7870,3,0.0,25.6,31.18785042338202,28.75967444432748,28.055992958908647,0.0,0.0,0.7362093084998982,-0.03127227668682865,3.2661503730279167,0.0,2.889827037228261,0.18096714870606712,0.0,0.7362093084998982,31.18785042338202,31.3473570042126,28.26777827690039,0.0,0.0,0.10672209838053519,0.0,27.594821988836202,0.7362093084998982,27.594821988836202,27.65895482445949,27.702599567909893,27.784366082396765,27.94666383202439,28.259202949615315,28.780042765928506,29.55974829236693,30.51752488670237,31.18785042338202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7871,4,0.0,25.64,30.979843407528882,28.692096781582805,28.03205830974442,0.0,0.0,4.125572923739361,-0.10419989625300588,3.1657662032845653,0.0,17.328573082546466,1.0707271688699929,0.0,4.125572923739361,30.979843407528882,31.18561487501895,28.263120489878883,0.0,0.0,0.09943075925357112,0.0,27.588264313708514,4.125572923739361,27.588264313708514,27.638172638865164,27.686443891977056,27.76713417720858,27.915205371763196,28.21729024148601,28.72438486764013,29.46575914102517,30.36135359598909,30.979843407528882,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7872,5,0.0,25.62,30.592615445438163,28.532495416119172,27.954295350675167,0.0,0.0,14.244692603251579,-0.3385423455236018,3.0680567274382162,0.0,67.14521230864115,4.061983284507146,0.0,14.244692603251579,30.592615445438163,30.97581220402976,28.23621485592955,0.0,0.0,0.08211800992292871,0.0,27.6215121294036,14.244692603251579,27.6215121294036,27.6215121294036,27.656826145359368,27.72600987607141,27.831709249646135,28.078964112861968,28.527092859137486,29.172454726115724,29.968496510496614,30.592615445438163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7873,6,21.42,25.65,29.846419197450235,28.367732799521313,27.915308240446784,0.0,13.265168843595127,28.088341876359966,-0.1697310377573094,2.8696835085095613,0.0,169.88653455334392,9.880471536124386,0.0,28.088341876359966,29.846419197450235,30.58483293318197,28.13245795621722,0.0,0.0,0.06442515338171673,0.0,27.84959037994155,28.088341876359966,27.84959037994155,27.87848309973442,27.898538337076644,27.917550445860464,27.934648272747395,27.944303807607287,28.17824903989051,28.62396997945917,29.23869591914226,29.846419197450235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7874,7,57.72,26.07,29.041977220649546,28.690812517872462,28.544037399491053,0.0,68.55333700661791,28.96363098482992,2.737182930659614,2.491776890461697,0.0,279.8026382307425,15.409815575174942,0.0,28.96363098482992,29.041977220649546,29.83553227761249,28.573493176599168,0.0,0.0,0.10152308251311008,0.0,28.35639644848729,28.96363098482992,28.35639644848729,28.50787790520214,28.567466695362604,28.624986090978588,28.681276121181707,28.71950889070117,28.76167208335061,28.804827108816106,28.844874439308036,29.041977220649546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7875,8,97.75,26.58,29.905113034748503,29.536616774773616,29.335872114636437,0.0,128.17079197138779,32.217682757590474,3.4472657026028544,2.5513717319271234,0.0,276.5485864592488,15.409815575238177,0.0,32.21768275759047,29.07778106652197,29.905113034748503,29.378198915134906,0.0,0.0,0.19492481999500746,0.0,28.985345114718108,32.217682757590474,28.985345114718108,29.27561292592565,29.374860017065128,29.464650169538555,29.546651917758393,29.603322928599248,29.66852501291505,29.744045199901745,29.822728574914557,29.905113034748503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7876,9,156.35,26.85,31.700475974277662,31.07107425782114,30.688808413287664,0.0,210.25018104288736,37.680482754323315,5.890030849797306,3.484328530249121,0.0,160.294393810931,9.88047154288942,0.0,37.6804827543233,29.986427433610547,31.700475974277666,30.759404669583784,0.0,0.0,0.3640101897534099,0.0,30.214239859989117,37.680482754323315,30.214239859989117,30.616152744143022,30.78146575623519,30.93266188599781,31.072446687564078,31.169269150613378,31.282504537708473,31.415526472693887,31.554715997527104,31.700475974277662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7877,10,65.28,26.95,31.58768800805823,31.426278200447957,31.32364194388154,0.0,63.09974433410436,18.253864192139563,2.763758414502869,4.3048431524687185,0.0,63.13604996225899,4.061983745779406,0.0,18.253864192139563,31.580171035053525,31.69896615355125,31.348954652767453,0.0,0.0,0.40455122674296273,0.0,31.132384242734027,18.253864192139563,31.132384242734027,31.31111377579209,31.356395912054857,31.398155368659314,31.43765644073233,31.4660768979015,31.497313037365622,31.5312779983827,31.56251673117267,31.58768800805823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7878,11,58.3,26.97,31.913137747145367,31.768224586623145,31.67519905072146,0.0,47.49369627859222,4.959551735215228,1.5305097563108012,4.6363473276026195,0.0,16.494998342162717,1.070747335130462,0.0,4.959551735215227,31.583734202691872,31.91313774714537,31.69205578165236,0.0,0.0,0.4424490239588142,0.0,31.583549238641456,4.959551735215228,31.583549238641456,31.65977164677083,31.69562942399441,31.730884095964637,31.765305504775597,31.789489062568272,31.81771790664078,31.849760793735992,31.88138909871929,31.913137747145367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7879,12,58.53,26.82,32.24426667991807,32.10339773148875,32.0090162694978,0.0,43.13991570536326,0.9116017750569628,1.453278856326333,5.128107365938824,0.0,2.725761339956817,0.18153244175506972,0.0,0.9116017750569628,31.915854570611685,32.24426667991807,32.02521657692475,0.0,0.0,0.47954923052327775,0.0,31.94966194790465,0.9116017750569628,31.94966194790465,31.994738666871466,32.02890694719643,32.06254532300311,32.09568067070398,32.11938227804508,32.14735399065925,32.179657677536994,32.211939724207696,32.24426667991807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7880,13,60.83,26.6,32.563615744347324,32.42605694710985,32.33430076570831,0.0,41.571157441925024,0.16076891792929632,1.4161315056374448,5.678232868519068,0.0,0.4357572141076444,0.02977124963751734,0.0,0.16076891792929632,32.24871305796933,32.563615744347324,32.350180244291,0.0,0.0,0.5152813861788262,0.0,32.280763868461236,0.16076891792929632,32.280763868461236,32.319537004371234,32.35255375010765,32.38514288730525,32.41740337433386,32.44070003119902,32.46820762906286,32.50003267452444,32.53185460488697,32.563615744347324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7881,14,63.38,26.35,32.85942632088389,32.72745462527519,32.64198506613706,0.0,40.31672108214544,0.681764396154836,1.339508758343007,6.240668451668009,0.0,1.6916214362149506,0.11845023764567016,0.0,0.681764396154836,32.56793101252158,32.85942632088389,32.65725703997732,0.0,0.0,0.5486756744132175,0.0,32.58465189702852,0.681764396154836,32.58465189702852,32.62618194583971,32.657597901403804,32.68864688623946,32.719467423210496,32.741901041487274,32.76830672081734,32.798766218584554,32.82916519787903,32.85942632088389,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7882,15,43.05,26.05,32.76600865796104,32.672122480844145,32.65825883200688,0.0,5.913262936808849,5.070742692409113,0.07084811244343336,6.6564543190366114,0.0,12.265809363102015,0.8652275087027939,0.0,5.070742692409113,32.76572319457592,32.8582736207497,32.702979253254746,0.0,0.0,0.5428617403386494,0.0,32.55501206159032,5.070742692409113,32.55501206159032,32.60061056683818,32.61088837295405,32.6313004450436,32.6313004450436,32.66897578083933,32.71760689655195,32.7493906807756,32.76600865796104,32.76600865796104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7883,16,15.02,25.68,32.68519482055811,32.38860498805321,32.59634548351648,0.0,0.0,23.62326870345039,-0.2695408002477682,6.799426442069701,0.0,58.506695383147715,4.098917938755161,0.0,23.62326870345039,32.684885200650086,32.76486700903794,32.68314957209825,0.0,0.0,0.512439045193165,0.0,30.92894230032631,23.62326870345039,30.92894230032631,32.18472386762105,32.50098498283059,32.56576007770572,32.56716872720149,32.59711673691773,32.647467379444016,32.68441564673171,32.68519482055811,32.68519482055811,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7884,17,0.0,25.3,32.59670870237677,31.66929971202838,32.44969586286872,0.0,0.0,70.55454512480658,-0.6384415811649347,6.5847246621334845,0.0,178.93415175157062,12.451408039883749,0.0,70.55454512480658,32.596518812603406,32.684010838253876,32.61651798676304,0.0,0.0,0.43529977540626746,0.0,28.72469844035922,70.55454512480658,28.72469844035922,30.14387506397163,31.342022564235954,32.04166853489949,32.2774712523877,32.43181974742604,32.523539263268965,32.57745433038347,32.59670870237677,32.59670870237677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7885,18,0.0,25.1,32.39627414190394,30.40636641342697,31.189630672555325,0.0,0.0,133.97792443563108,-5.485714923238154,5.825508613610224,0.0,351.9597020967677,24.252031236852616,0.0,133.97792443563108,32.39627414190394,32.59550161917852,32.50552569999803,0.0,0.0,0.2954963423570868,0.0,27.85762084574617,133.97792443563108,27.85762084574617,28.19706683594982,28.84650608463152,29.70203821677457,30.291539831834893,30.96249372908849,31.598019097693662,32.02479010466037,32.28019432529931,32.39627414190394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7886,19,0.0,24.99,31.249013207020027,29.070449871552132,29.090134904248544,0.0,0.0,146.49192299870234,-9.140190012400305,4.728028241101519,0.0,460.37073229236825,30.28712178067374,0.0,146.4919229987023,31.249013207020027,32.39119059388654,31.530589596233348,0.0,0.0,0.1442763911173595,0.0,27.761032405566134,146.49192299870234,27.761032405566134,27.791574992414034,27.897033646660056,28.12809419484494,28.398348301390183,28.811080621078755,29.41316833481988,30.078013712658425,30.7209367907267,31.249013207020027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7887,20,0.0,24.89,29.768428393824998,28.34945772981571,28.14219301527752,0.0,0.0,76.95710215413287,-4.126880900025133,3.850011480353712,0.0,408.980524370792,24.25203123647955,0.0,76.95710215413287,29.768428393824998,31.234131182162738,29.41859351107815,0.0,0.0,0.06346927748294082,0.0,27.75027520789944,76.95710215413287,27.75027520789944,27.75027520789944,27.76494627579931,27.816107743170527,27.903278871684837,28.064794860764284,28.349166152373577,28.74768479642289,29.244767588023173,29.768428393824998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7888,21,0.0,24.89,29.08545384352289,28.104712190779235,27.88745881272928,0.0,0.0,23.754882991352762,-1.1089896198390468,3.383717504470244,0.0,225.73381324860978,12.451408008121792,0.0,23.75488299135276,29.085453843522888,29.760404325938,28.296679807563976,0.0,0.0,0.03633067698714472,0.0,27.735004495132443,23.754882991352762,27.735004495132443,27.735004495132443,27.737338745551426,27.757292600173155,27.798943945762097,27.89074012797882,28.06192957534854,28.324518226082006,28.68604579294139,29.08545384352289,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7889,22,0.0,24.91,28.845474315769373,28.0242571982311,27.81277253456311,0.0,0.0,5.6845880237385,-0.32514796365057275,3.1972517485112864,0.0,76.44534131579374,4.098916204608886,0.0,5.6845880237385,28.845474315769373,29.082725869001344,27.96629753759566,0.0,0.0,0.02744883721493044,0.0,27.710592560474147,5.6845880237385,27.710592560474147,27.714399034258115,27.717932546358703,27.73251956319716,27.76298275135871,27.839957949085758,27.984039132645115,28.209583266341717,28.52399866539222,28.845474315769373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7890,23,0.0,25.01,28.736854500620048,27.987390851764154,27.78075539068165,0.0,0.0,1.0277730808811618,-0.1393871724575612,3.03248904090433,0.0,16.30756257494858,0.8651668009875285,0.0,1.0277730808811618,28.736854500620044,28.844281909070506,27.86955537091558,0.0,0.0,0.02338857509320657,0.0,27.676450491022763,1.0277730808811618,27.676450491022763,27.694242211780487,27.69979092508235,27.713806899561895,27.74010835205316,27.81756185728425,27.95811326789954,28.17563238124551,28.47233327272209,28.736854500620048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7891,0,0.0,25.14,28.661331288637335,27.961262350651303,27.7609178189434,0.0,0.0,6.566669988465096e-05,-0.08636320101681651,2.8651621437766033,0.0,0.001150732981523361,6.070771526896329e-05,0.0,6.566669988465096e-05,28.66133128863734,28.736039983214482,27.8330495181655,0.0,0.0,0.020523347282778815,0.0,27.63969295289279,6.566669988465096e-05,27.63969295289279,27.67498177317838,27.682843727164926,27.697059111114555,27.721102442765627,27.802539072904427,27.94512675336147,28.161024576077928,28.445119562458434,28.661331288637335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7892,1,0.0,25.37,28.594152423313414,27.937448436563724,27.744041747966286,0.0,0.0,0.0013610883629074295,-0.07347025782195689,2.604808721720562,0.0,0.025942183023570736,0.0013626435871167979,0.0,0.0013610883629074295,28.594152423313414,28.66060847922445,27.813920710320538,0.0,0.0,0.017917177472706113,0.0,27.608325467554188,0.0013610883629074295,27.608325467554188,27.656389653456934,27.66737629685931,27.681878833230492,27.705412677854632,27.789068365857183,27.933458412254613,28.147095180920427,28.417089862211686,28.594152423313414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7893,2,0.0,25.67,28.535273562117332,27.91643484709698,27.730006198540885,0.0,0.0,0.01815385740274975,-0.061103999642747334,2.2778246126297415,0.0,0.37479253351436953,0.01961105217337,0.0,0.01815385740274975,28.535273562117336,28.593520170690898,27.79862084359616,0.0,0.0,0.0156211990027066,0.0,27.58323955989288,0.01815385740274975,27.58323955989288,27.639302694663446,27.653801143749053,27.66882178111252,27.693146473248945,27.77794364742687,27.923324593650943,28.13393135183976,28.389116880652704,28.535273562117332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7894,3,0.0,25.84,28.480109222734075,27.895894813294362,27.717458908573775,0.0,0.0,0.15553122430134295,-0.05462483714965477,2.0836036528426995,0.0,3.4705051214268137,0.18096714870606712,0.0,0.15553122430134292,28.48010922273407,28.53468166075559,27.78573499090577,0.0,0.0,0.013382064125594463,0.0,27.564706993783368,0.15553122430134295,27.564706993783368,27.622493938231564,27.640948609117988,27.656775646778435,27.68177409244721,27.766498613648857,27.911727681883896,28.117726081073112,28.357544156004746,28.480109222734075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7895,4,0.0,25.8,28.41664388777182,27.868855107939353,27.701655330756786,0.0,0.0,0.8463368091613899,-0.06880114087560842,2.0982389479843198,0.0,20.60780919712445,1.0707271688699929,0.0,0.8463368091613901,28.416643887771816,28.47943147513042,27.773647181813097,0.0,0.0,0.010437488368509848,0.0,27.563261667541887,0.8463368091613899,27.563261667541887,27.60258505047002,27.625649930753248,27.642888615780244,27.665981476987085,27.745698667248536,27.886813268833187,28.082912027616267,28.305647946785406,28.41664388777182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7896,5,0.0,25.6,28.315814442064994,27.822183177510166,27.67313981304666,0.0,0.0,2.8245325474405294,-0.12414278423753566,2.263346011902719,0.0,78.56537236445216,4.061983284507146,0.0,2.824532547440529,28.31581444206499,28.415620109061603,27.756004514677123,0.0,0.0,0.005349609809213447,0.0,27.596650327601917,2.8245325474405294,27.596650327601917,27.596650327601917,27.603898470942532,27.621589700770215,27.638643073587804,27.699674634516974,27.821995596138322,27.993854764941393,28.19377666186552,28.315814442064994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7897,6,32.95,25.52,28.147670052204028,28.016040286143678,27.944742819388985,0.0,29.47792223810969,5.263099547301752,1.1824282398578037,2.414960020391037,0.0,192.71177688240192,9.880471536124386,0.0,5.263099547301752,28.14767005220403,28.313993577119625,27.959623727897622,0.0,0.0,0.027149472479679543,0.0,27.887591050688638,5.263099547301752,27.887591050688638,27.92827912522162,27.956915268990933,27.984870249816545,28.011979704313838,28.030511192866385,28.0508825331165,28.071898944892542,28.091611186436772,28.147670052204028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7898,7,88.1,25.77,29.167991773622823,28.829086810421217,28.630495201135624,0.0,111.52390384095105,19.389249969781723,2.985434486336375,2.6786559813368633,0.0,289.37701924579056,15.409815575174942,0.0,19.389249969781723,28.2121595864681,29.16799177362282,28.67105303741572,0.0,0.0,0.11660547036958202,0.0,28.378100381556056,19.389249969781723,28.378100381556056,28.569478014225133,28.66835200844497,28.75645197597645,28.83382991367928,28.886787853214955,28.946291664598203,29.01465135204639,29.088047359534006,29.167991773622823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7899,8,166.07,26.19,31.07322504852352,30.407795465396372,30.026882907583143,0.0,225.34059666185456,47.89161301822471,6.079197281832929,3.4681684721191854,0.0,260.87465619861445,15.409815575238177,0.0,47.891613018224696,29.273058108414496,31.07322504852352,30.10507176341967,0.0,0.0,0.29058628554110383,0.0,29.464675166339255,47.89161301822471,29.464675166339255,29.913282543600822,30.10143599068447,30.271237203305382,30.423371467447588,30.527079817986717,30.644849353946295,30.779856026276498,30.92173988125321,31.07322504852352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7900,9,286.73,26.51,34.556930114155584,33.3589111553811,32.61698360968418,0.0,394.18000037322463,63.60638395181213,11.2760468136347,5.435288960562356,0.0,134.36849261344213,9.88047154288942,0.0,63.60638395181212,31.237118321976432,34.556930114155584,32.75205541448641,0.0,0.0,0.615724613002006,0.0,31.77828688846568,63.60638395181213,31.77828688846568,32.48094157044946,32.797854334773575,33.08749689097186,33.354620262255175,33.539459036414726,33.7556408128637,34.009976347734394,34.2768281658383,34.556930114155584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7901,10,320.17,26.78,38.03321180422217,36.70831086887009,35.810758878011924,0.0,419.72198836792904,41.28841598323092,13.904154154577508,8.308129975532962,0.0,40.101498171167634,4.061983745779406,0.0,41.28841598323092,34.63032596659909,38.03321180422217,35.95801513217355,0.0,0.0,0.9858500554112632,0.0,35.110593617781205,41.28841598323092,35.110593617781205,35.72077144245292,36.04823047271574,36.36249309261099,36.66699918534817,36.87808854876529,37.130748814720846,37.427914694241935,37.72885166581431,38.03321180422217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7902,11,283.98,27.12,40.63349778387642,39.529696268518464,38.736774214881805,0.0,338.21118959108907,14.363164608688853,12.738456805634495,11.044593047704206,0.0,7.091385468689094,1.070747335130462,0.0,14.363164608688852,38.02863812519184,40.63349778387642,38.86175565738512,0.0,0.0,1.298653487346057,0.0,38.30022025070887,14.363164608688853,38.30022025070887,38.676181243879036,38.94485713827177,39.21223305960769,39.47739663388985,39.66030222870198,39.87979532219965,40.13452296715258,40.38535473605982,40.63349778387642,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7903,12,314.75,27.46,43.84430157917772,42.63940774467425,41.76387675641975,0.0,360.6827360173919,3.0871737885239594,13.178541645259571,13.687480100569827,0.0,0.5501893264898207,0.18153244175506972,0.0,3.0871737885239603,40.70056904292708,43.84430157917772,41.89847290919856,0.0,0.0,1.6425615694744562,0.0,41.37925667617222,3.0871737885239594,41.37925667617222,41.70808474536096,42.000310000500775,42.28591321022094,42.56683398583077,42.7632020382639,42.99983902927181,43.279178610708016,43.56108276323147,43.84430157917772,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7904,13,295.95,27.49,46.265083366887836,45.24078089421498,44.4951923294323,0.0,305.6611328133213,0.5977523002334035,11.890828120742814,16.506709606170947,0.0,0.010435957622737095,0.02977124963751734,0.01550585918620696,0.5860901744142045,43.852475618977564,46.265083366887836,44.61206810141286,0.0,0.0,1.9311182403814728,0.04621069313925236,44.1744895934443,0.5977523002334035,44.1744895934443,44.43722743195535,44.68462739706883,44.93180049203882,45.17799844750653,45.34964958447137,45.555610867769396,45.795095421276095,46.03147641399959,46.265083366887836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7905,14,169.2,27.35,46.17109606980706,45.88834778726059,45.69095401083376,0.0,94.85982389148216,2.5296032310362673,5.205768519539022,18.253271450673438,0.0,0.0,0.11845023764567016,0.11845023764567016,2.3733858323697916,46.03915559438492,46.26179479078354,45.73616613613606,0.0,0.0,2.005195189591326,0.09748721650677253,45.54740646176465,2.5296032310362673,45.54740646176465,45.66488644710767,45.744119796705334,45.81715702579306,45.88380649687059,45.934076422447646,45.986473822572364,46.04254000177721,46.10234081402912,46.17109606980706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7906,15,74.7,27.1,45.92021378801678,45.539702034760836,45.72036408390153,0.0,0.0,18.3758654368111,0.128037245978877,18.57588764503635,0.0,0.0,0.8652275087027939,0.8652275087027939,17.336552055511092,45.91938468357511,46.16789628539958,45.837071375876825,0.0,0.0,1.9682434365095594,0.07350327707069419,43.88475563486677,18.3758654368111,43.88475563486677,45.39966474139479,45.60002494303935,45.65149386291766,45.65149386291766,45.736362218033776,45.84594622475867,45.90640702982575,45.92021378801678,45.92021378801678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7907,16,8.2,26.68,45.71854035768906,44.56681450548194,45.57095094566667,0.0,0.0,86.01564822595671,-0.6504726012936858,18.105081332465033,0.0,0.0,4.098917938755161,4.098917938755161,82.12996408659811,45.717506681123034,45.917114762600505,45.77709646504214,0.0,0.0,1.864122706951197,0.048169144187461724,38.55467462357162,86.01564822595671,38.55467462357162,43.55435841142728,45.08884070538184,45.4374784268919,45.46089066566101,45.54037100764803,45.66159247105898,45.71854035768906,45.71854035768906,45.71854035768906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7908,17,0.0,26.22,45.494982741430434,42.00647553399416,45.00053539491685,0.0,0.0,258.27061728412014,-2.4833136596823095,16.51439960886064,0.0,0.0,12.451408039883749,12.451408039883749,249.48869687637693,45.49438226846432,45.71541487087046,45.62137082669281,0.0,0.0,1.5893376900582552,0.020680751891755025,31.109579103175356,258.27061728412014,31.109579103175356,36.1531919031976,40.60429652920056,43.33377447989574,44.31104504586017,44.95415607503763,45.29989490107151,45.45870177984614,45.494982741430434,45.494982741430434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7909,18,0.0,26.05,44.85965814454423,37.436753359562694,40.229483028350856,0.0,0.0,493.5208204131244,-20.770856435064577,13.257219155790468,0.0,0.22316728529992325,24.252031236852616,21.473152657629917,485.7144592470987,44.85965814454423,45.49186029660786,45.23139906309791,0.0,0.0,1.0825596504893866,0.0,28.125789672143195,493.5208204131244,28.125789672143195,29.330371926637405,31.64610573411103,34.7368253212177,36.9079666756697,39.4015183122956,41.79596707707935,43.42350909780319,44.3979098121054,44.85965814454423,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7910,19,0.0,25.97,40.607288382240085,32.58025619122666,32.604271282428584,0.0,0.0,540.7474381414424,-33.196487125442424,8.955833988790145,0.0,66.11521714962814,30.28712178067374,0.0,540.7474381414424,40.607288382240085,44.84115740827662,41.51945799607476,0.0,0.0,0.5328563783592427,0.0,27.78466411427113,540.7474381414424,27.78466411427113,27.909978858760116,28.299106312891574,29.13411118200964,30.11619232429899,31.613185347467393,33.80321089828909,36.24042586666055,38.617265498294294,40.607288382240085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7911,20,0.0,25.85,35.21042915758042,29.99055398844326,29.22650465087569,0.0,0.0,284.59682847846915,-14.70516363785672,5.532928753453653,0.0,201.3407980464558,24.25203123647955,0.0,284.5968284784691,35.21042915758042,40.552703237110514,33.803530362033115,0.0,0.0,0.24272662112741045,0.0,27.7595719967075,284.59682847846915,27.7595719967075,27.775506627610724,27.847479019732084,28.045947578939206,28.37467649887164,28.967937043091524,30.001007073915368,31.449411615059052,33.26324117035621,35.21042915758042,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7912,21,0.0,25.7,32.78991395636218,29.148944788709784,28.35150193585413,0.0,0.0,89.28981596800833,-3.80933898386152,4.027834648184723,0.0,160.19888027195418,12.451408008121792,0.0,89.28981596800827,32.78991395636218,35.18198206814994,29.790704970531078,0.0,0.0,0.14940897051126642,0.0,27.747846248105752,89.28981596800833,27.747846248105752,27.75199238020416,27.781286939019633,27.870841108816244,28.044009430818058,28.38967519079777,29.01384672272974,29.968671969597175,31.286669141396878,32.78991395636218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7913,22,0.0,25.53,32.00592372365116,28.916741683475173,28.133945086586415,0.0,0.0,21.99300870397511,-0.9471373892836792,3.64980443591875,0.0,60.13692063555714,4.098916204608886,0.0,21.99300870397511,32.00592372365116,32.7810095653928,28.644657085153366,0.0,0.0,0.12376615737140292,0.0,27.727105383010144,21.99300870397511,27.727105383010144,27.73541590725651,27.759522271133015,27.82978537435731,27.975916120618816,28.2656469937839,28.78607988282672,29.60592731799224,30.75554953009267,32.00592372365116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7914,23,0.0,25.41,31.70681248807012,28.84665695794624,28.07496025833661,0.0,0.0,4.108501425617057,-0.2567914383017921,3.602064823321701,0.0,13.226834230212683,0.8651668009875285,0.0,4.108501425617057,31.70681248807012,32.00262888622896,28.347011541963717,0.0,0.0,0.11605559112254377,0.0,27.697576353491865,4.108501425617057,27.697576353491865,27.718925315557676,27.745003356599902,27.81388528112833,27.96030853703578,28.244020020820997,28.7441327677276,29.534421895593077,30.62572159950953,31.70681248807012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
