hour_index,hour_of_day,I_t_Wm2,T_amb_C,T_w_C,T_w_mean_C,T_pcm_C,f_melt,Q_collector_Wh,Q_load_Wh,Q_pcm_Wh,Q_loss_Wh,Q_pump_Wh,Q_unmet_Wh,draw_kg,vol_ge_target_kg,Edel_target_Wh,T_w_min_C,T_w_max_C,T_pcm_max_C,f_melt_min,f_melt_max,E_stored_kWh,E_rec45_kWh,T_bottom_C,Q_load_net_Wh,T_node1_C,T_node2_C,T_node3_C,T_node4_C,T_node5_C,T_node6_C,T_node7_C,T_node8_C,T_node9_C,T_node10_C,f_node1,f_node2,f_node3,f_node4,f_node5,f_node6,f_node7,f_node8,f_node9,f_node10
7291,0,0.0,25.14,40.31815141985548,31.97534112938773,31.312388892115578,0.0,0.0,0.0009004379181377948,-0.44283727071984147,7.2739549805451444,0.0,0.00031596176327021707,6.070771526896329e-05,0.0,0.0009004379181377948,40.31815141985548,40.734972682424626,31.526106832431747,0.0,0.0,0.4769361505805469,0.0,27.66341585496989,0.0009004379181377948,27.66341585496989,27.717375484412468,27.798434275956602,28.05684533248213,28.906679902795936,31.236648910354372,33.577179796660296,35.87238014598143,38.312087983163586,40.31815141985548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7292,1,0.0,24.79,39.921216181125274,31.909152115350516,31.233961944730737,0.0,0.0,0.019563656967554216,-0.1593354138989121,7.529548434192198,0.0,0.007739614418923951,0.0013626435871167979,0.0,0.01956365696755422,39.921216181125274,40.31386819444384,31.311234686595643,0.0,0.0,0.4693870384894258,0.0,27.62466763202,0.019563656967554216,27.62466763202,27.699210894046765,27.793655180858188,28.085690522929962,28.995198549068864,31.194750373890752,33.513516503804816,35.80529871035262,38.17377902194508,39.921216181125274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7293,2,0.0,24.37,39.541177496167926,31.837342534917795,31.18072860446562,0.0,0.0,0.27270742432064143,-0.10815104485368396,7.852737281803318,0.0,0.12023896659647765,0.01961105217337,0.0,0.27270742432064143,39.541177496167926,39.91712489756854,31.23334763091651,0.0,0.0,0.46126159378335313,0.0,27.582108272045808,0.27270742432064143,27.582108272045808,27.67759229122698,27.787436864738055,28.112329418652884,29.063858941900953,31.14904695045448,33.4444629402854,35.72583997645827,38.01543238074681,39.541177496167926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7294,3,0.0,24.08,39.15680160441769,31.744807634671993,31.111761523179624,0.0,0.0,2.4360760021015877,-0.14011636061994528,8.03524497931709,0.0,1.1899603436265698,0.18096714870606712,0.0,2.436076002101588,39.15680160441769,39.537044944228505,31.180190089004846,0.0,0.0,0.45079027280196227,0.0,27.54069457370723,2.4360760021015877,27.54069457370723,27.652219939827233,27.778554614798587,28.131260415847134,29.10188375154765,31.065283029481535,33.337886825718265,35.602702377938144,37.81014277202477,39.15680160441769,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7295,4,0.0,23.88,38.673373593535224,31.551934858764803,30.909359966304685,0.0,0.0,13.872761675545457,-0.4112073326045319,8.072030373619619,0.0,7.581384330740374,1.0707271688699929,0.0,13.872761675545457,38.673373593535224,39.15164281725847,31.11081922131297,0.0,0.0,0.4288454807528847,0.0,27.518570651270814,13.872761675545457,27.518570651270814,27.617495163946607,27.756401518901974,28.11431257714056,29.04020841560619,30.77726383524936,33.029284572637984,35.27433979780023,37.40955635112229,38.673373593535224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7296,5,5.47,23.73,37.79062523234836,31.049932247234505,30.298200588847738,0.0,0.0,49.42228533702181,-1.241656542966067,7.866243100862095,0.0,31.967619574870938,4.061983284507146,0.0,49.422285337021805,37.79062523234836,38.66448549054864,30.9061859507857,0.0,0.0,0.3715569523150466,0.0,27.556753067933005,49.42228533702181,27.556753067933005,27.57566104575712,27.692730185564994,27.993208296831774,28.724784324725256,29.991310920003556,32.07861257315986,34.283017448044916,36.39098329176371,37.79062523234836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7297,6,112.4,24.51,35.90509037770026,31.25006923049486,29.94991313073748,0.0,133.0110116021256,104.46100324664907,-0.7075951333596119,6.912994906062998,0.0,93.51387318305476,9.880471536124386,0.0,104.46100324664904,35.90509037770026,37.77277930605887,30.286782968904383,0.0,0.0,0.393193965764549,0.0,29.32804109247054,104.46100324664907,29.32804109247054,29.634467097779076,29.791650433657917,29.94290978213896,30.09077164028168,30.234602862591316,30.680731081365572,32.26275779438295,34.225222155344674,35.90509037770026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7298,7,309.52,25.81,34.965947804741745,33.76914419543326,33.309875174027866,0.0,422.6195169930796,127.78476196607355,6.826237163420229,6.762427483598474,0.0,180.9815072494988,15.409815575174942,0.0,127.78476196607355,34.38737506722649,35.87499832390791,33.309875174027866,0.0,0.0,0.6812662933080372,0.0,31.955888046223826,127.78476196607355,31.955888046223826,32.935343974519704,33.241895862976655,33.514409284175876,33.77118291322332,34.021353610835874,34.21936334029494,34.460829262631414,34.70567981810815,34.965947804741745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7299,8,510.05,27.51,40.277680463843154,38.27998245881324,37.555899277702856,0.0,712.808791261837,191.9661617548397,8.626397310399433,8.596592618543388,0.0,116.80010746199957,15.409815575238177,0.0,191.96616175483967,35.24644339555354,40.277680463843154,37.555899277702856,0.0,0.0,1.1935123301965125,0.0,35.131310740167805,191.9661617548397,35.131310740167805,36.83198280423143,37.38793024167063,37.89299936354033,38.3456542629899,38.75324062974403,39.06828155602151,39.44967366644974,39.84956387187259,40.277680463843154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7300,9,677.45,28.77,47.410912627589155,44.680313865333574,43.5307565221291,0.0,933.7572083314723,194.23068460546207,12.138765867751315,12.812681580478698,0.0,9.840573697252395,9.88047154288942,4.5285494571576415,188.13430286800184,40.53601349897097,47.410912627589155,43.5307565221291,0.0,0.0,1.9202261723421628,0.07341091262880174,40.753267965926035,194.23068460546207,40.753267965926035,42.70650921028758,43.412817553067896,44.06816205316673,44.676300361370906,45.24684725229103,45.69271973496352,46.24525541872009,46.81598988010588,47.410912627589155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7301,10,769.2,29.56,55.62691295836917,52.44962400190127,50.88427497005022,0.0,1016.4764584364272,114.98619042969537,14.939710706356243,19.133695447285167,0.0,0.0,4.061983745779406,4.061983745779406,81.3899141543986,47.596337661578666,55.62691295836917,50.88427497005022,0.0,0.0,2.802582744901745,0.8436797352400642,48.513513179520935,114.98619042969537,48.513513179520935,50.08810983639073,50.86616808437983,51.6080238737414,52.31841900638737,53.00593800425639,53.546274241695,54.22570402052715,54.9187499604635,55.62691295836917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7302,11,758.15,30.13,63.135546448841254,60.04452083266574,55.582816220353486,0.041408110176746234,932.4911138951487,39.58296189145376,18.715004558170143,26.2489337072704,0.0,0.0,1.0707473351304777,1.0707473351304777,21.45455007737809,55.699329495136745,63.135546448841254,55.58281622035349,0.0,0.041408110176746234,3.669241963198192,1.7103389535365114,56.68597893188986,39.58296189145376,56.68597893188986,57.70580649621959,58.41834471938582,59.10910163277563,59.779898717414156,60.43527925396822,61.09817654827039,61.77691005212714,62.45579988450565,63.135546448841254,0.0,0.0,0.0,0.0,0.0,0.041408110176746234,0.0,0.0,0.0,0.0
7303,12,766.88,30.48,70.10690489421684,67.06223519892143,56.07300582572067,0.28650291286033397,880.2431107742287,8.237896767146813,55.26875244162599,33.232692767801865,0.0,0.0,0.18153244175507127,0.18153244175507127,3.637363115013798,63.15020369920643,70.10690489421684,56.07300582572067,0.0416629593461011,0.28650291286033397,4.508014484437628,2.5491114747759482,64.00502953501064,8.237896767146813,64.00502953501064,64.74078584675567,65.38556705527819,66.01689863515274,66.6360648724945,67.24568735494381,68.22181932439595,68.8545447402898,69.4821165082696,70.10690489421684,0.0,0.0,0.0,0.0,0.0,0.28650291286033397,0.0,0.0,0.0,0.0
7304,13,630.17,30.6,72.00080883477771,69.6373418989701,56.725614724348304,0.6128073621741498,400.9857656959207,1.5044920719376906,73.58148615255905,38.39794581104464,0.0,0.0,0.029771249637517143,0.029771249637517143,0.5965261320369347,70.01543769891242,72.00852055796952,56.7256147243483,0.2870887587944564,0.6128073621741498,4.869097812250511,2.910194802588831,67.65659623202849,1.5044920719376906,67.65659623202849,68.22612447809911,68.57968400686002,68.67839720102815,68.67839720102815,68.67839720102815,70.68909963155113,71.17654861658941,71.62742949782415,72.00080883477771,0.0,0.0,0.0,0.0,0.0,0.6128073621741498,0.0,0.0,0.0,0.0
7305,14,469.23,30.45,72.01178912148602,70.86299331127256,62.377772331617784,1.0,280.1186798316278,6.076921508426605,97.22162447797032,39.98035230799601,0.0,0.0,0.11845023764567032,0.11845023764567032,2.3733858323698036,71.6998511637515,72.01724145015349,62.37777233161779,0.6131640518511551,1.0,5.103159218266028,3.1442562086043475,69.41962013874394,6.076921508426605,69.41962013874394,69.80704961664884,70.02463738558758,70.30058141772268,70.71517094945887,71.28354966625538,71.60143787357018,71.74693586177213,71.88666359723838,72.01178912148602,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0
7306,15,263.92,30.11,71.47358213901194,70.4935614527414,62.377772331617784,1.0,43.56495332914962,44.21536307785232,0.0,40.59539171430673,0.0,0.0,0.8652275087027939,0.8652275087027939,17.336552055511092,71.47176125819446,72.00480493326737,62.37777233161779,1.0,1.0,5.0619134168032405,3.10301040714156,69.02038921127246,44.21536307785232,69.02038921127246,69.47270439146823,69.73287390115782,70.01150221489098,70.40480367880143,70.74815443104708,71.25770095746125,71.44172277099997,71.47358213901194,71.47358213901194,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0
7307,16,61.67,29.35,71.01283548409091,68.2838894938231,62.377772331617784,1.0,0.0,207.1756563196914,0.0,39.52664834300751,0.0,0.0,4.098917938755161,4.098917938755161,82.12996408659811,71.01086625144752,71.46679723453029,62.37777233161779,1.0,1.0,4.815211112140609,2.856308102478929,55.25397957300303,207.1756563196914,55.25397957300303,66.03605578170009,68.86275097259457,69.56591588615358,69.9585266725615,70.14750597406551,70.71790955698407,71.01283548409091,71.01283548409091,71.01283548409091,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0
7308,17,0.0,27.84,70.44986296599052,62.38831820919025,62.377772331617784,1.0,0.0,622.1756892428041,0.0,36.04464855521907,0.0,0.0,12.451408039883749,12.451408039883749,249.48869687637693,70.44973701493036,71.00591472443686,62.37777233161779,1.0,1.0,4.156990774342711,2.2995755487661245,36.27195359038854,622.1756892428041,36.27195359038854,48.56712266936824,58.947157651479344,65.07921517021583,67.96038238282652,68.86700706207506,69.6785530921102,70.19244804729925,70.44986296599052,70.44986296599052,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0
7309,18,0.0,27.15,68.90728174022921,51.53900449865007,60.026733986210346,1.0,0.0,1187.3527142554635,-4.776466257437244,28.712461892000707,0.0,0.0,24.252031236852616,24.252031236852616,485.9376265323983,68.90728174022921,70.44279283001106,62.37777233161779,1.0,1.0,2.9409255981953324,1.4153781204318008,28.696029754852198,1187.3527142554635,28.696029754852198,31.708685475598532,37.39840705075865,44.92788787566269,52.58767460453697,57.35958865933604,62.409629073194616,65.82347753618704,67.88965157316105,68.90728174022921,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0
7310,19,0.0,26.72,59.84662603716113,40.298574863733265,56.800595342658696,0.6502976713293478,0.0,1319.77013054989,-83.9911127125433,19.17644518502572,0.0,0.0,30.28712178067354,30.28712178067354,606.8626552910711,59.84662603716113,68.86650587038164,59.89470900582794,0.6502976713293478,1.0,1.6019790224603103,0.532682015583646,27.826430915723563,1319.77013054989,27.826430915723563,28.141983715420146,29.104787907960223,31.19747733398058,34.73933295517412,40.81697089399437,45.383882802379254,50.53538134981738,55.59934560221471,59.84662603716113,0.0,0.0,0.0,0.0,0.0,0.6502976713293478,0.0,0.0,0.0,0.0
7311,20,0.0,26.41,48.35576644878654,34.616968581739314,55.75172737921613,0.12586368960806435,0.0,741.018093069086,-118.25959420750621,11.573379359870426,0.0,0.0,24.25203123647939,24.25203123647939,485.9376265249295,48.35576644878654,59.827206723729425,56.7984997766497,0.12586368960806435,0.6492498883248488,0.8493875500315042,0.08873453618474535,27.76835726954726,741.018093069086,27.76835726954726,27.81516631501774,27.99823327940927,28.5073611126775,29.690050693874717,34.61716153576501,36.97634427913527,40.24383142514872,44.19749030928858,48.35576644878654,0.0,0.0,0.0,0.0,0.0,0.12586368960806435,0.0,0.0,0.0,0.0
7312,21,0.0,26.13,43.135671125573516,32.817501116485076,37.14265440048104,0.0,0.0,258.35360246928207,-65.67773632623691,8.228512016861028,0.0,5.488335212519365,12.4514080081218,7.522725671573587,244.00036102744346,43.135671125573516,48.345569455414434,55.7500644482861,0.0,0.12503222414305187,0.5828054355454608,0.0,27.75505064431737,258.35360246928207,27.75505064431737,27.773036605418145,27.852073885466666,28.0962370927564,28.843221217104173,32.565150259036066,34.98023471486981,37.14301350995126,39.930813812299974,43.135671125573516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7313,22,0.0,25.89,41.438353874903385,32.219736254837166,32.501787206719825,0.0,0.0,69.0424945525646,-9.428576781637352,7.124481302193554,0.0,13.087434786967647,4.098916204608886,0.0,69.0424945525646,41.438353874903385,43.11640317548703,37.041214113950964,0.0,0.0,0.5066384596907468,0.0,27.737197921769784,69.0424945525646,27.737197921769784,27.756586237363656,27.822289916159907,28.031904590382574,28.739920691257975,31.462840362642222,33.9391592119295,36.20056089428003,38.76708635732248,41.438353874903385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7314,23,0.0,25.71,40.7734865263611,32.05538694060672,31.551740138252082,0.0,0.0,13.408501193988362,-1.9301547226473637,6.8706914602521625,0.0,3.9268344618413766,0.8651668009875285,0.0,13.408501193988362,40.7734865263611,41.43105038510592,32.48271150527244,0.0,0.0,0.48635926703659466,0.0,27.711976020213637,13.408501193988362,27.711976020213637,27.74382955152734,27.81462421538215,28.04158644155016,28.813029946047244,31.270151471125963,33.66379540882774,35.95380641446134,38.454833608926954,40.7734865263611,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7315,0,0.0,25.7,40.35927816446997,31.998967666178103,31.33641240481301,0.0,0.0,0.000903092555939904,-0.43746868487752716,6.735584309977162,0.0,0.0003133071254681082,6.070771526896329e-05,0.0,0.000903092555939904,40.35927816446997,40.76900326957292,31.547498332129184,0.0,0.0,0.47962277963413974,0.0,27.684425310512133,0.000903092555939904,27.684425310512133,27.73280542746739,27.814262901564536,28.073827968393083,28.925990278236917,31.263061551610733,33.60343017827578,35.89853579703913,38.34095656871827,40.35927816446997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7316,1,0.0,25.7,39.97445418269516,31.940578762449512,31.263394321191484,0.0,0.0,0.019638596614735285,-0.14834654368024214,6.647629028779472,0.0,0.007664674771742871,0.0013626435871167979,0.0,0.019638596614735285,39.97445418269516,40.35512435650201,31.335295675176038,0.0,0.0,0.472955512008789,0.0,27.65861560872657,0.019638596614735285,27.65861560872657,27.721533601569963,27.815715490010938,28.10891803201156,29.021057871337984,31.228477640648137,33.54590947059851,35.83778295517104,38.20970149728027,39.97445418269516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7317,2,0.0,25.52,39.609524726142325,31.878580109859428,31.217910543450476,0.0,0.0,0.2740969358676142,-0.09240671470336762,6.740246955234632,0.0,0.11884945504950478,0.01961105217337,0.0,0.2740969358676142,39.609524726142325,39.970524300395724,31.262847930255507,0.0,0.0,0.46594116811774583,0.0,27.63186675881888,0.2740969358676142,27.63186675881888,27.708909330714143,27.817409122096926,28.14343208034087,29.097904518906024,31.19177096317813,33.48471759699798,35.766319297987934,38.060398917122676,39.609524726142325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7318,3,0.0,25.17,39.23824948025191,31.795086074735877,31.157232560477233,0.0,0.0,2.451861922138535,-0.12327588735728835,6.993236965900289,0.0,1.1741744235896217,0.18096714870606712,0.0,2.451861922138535,39.23824948025191,39.6055320349623,31.217464568549385,0.0,0.0,0.456496069229727,0.0,27.603709078935175,2.451861922138535,27.603709078935175,27.692739289611275,27.816117642520986,28.169787631128436,29.1436007368395,31.115704701201434,33.385637690480756,35.6507924411948,37.86393266122109,39.23824948025191,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7319,4,0.0,24.74,38.76153281803841,31.608347491765517,30.96136003670603,0.0,0.0,13.97839782598022,-0.39794268025445245,7.268267942988014,0.0,7.475748180305619,1.0707271688699929,0.0,13.97839782598022,38.76153281803841,39.23316112303552,31.156383809967252,0.0,0.0,0.4352494034608323,0.0,27.585293914765224,13.97839782598022,27.585293914765224,27.66704342003495,27.800498675030457,28.158632130098788,29.087618415140504,30.832229885313364,33.08299081530518,35.32845308331365,37.47006349366923,38.76153281803841,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7320,5,5.28,24.41,37.87606485284637,31.108186331665273,30.35339116205693,0.0,0.0,49.830985992841946,-1.2351745861594299,7.245468744250715,0.0,31.558918919050818,4.061983284507146,0.0,49.830985992841946,37.87606485284637,38.752599270713375,30.958251446145294,0.0,0.0,0.37817294872380913,0.0,27.60884499153291,49.830985992841946,27.60884499153291,27.631533567215694,27.743960264858128,28.042574954512183,28.775868152312178,30.047574251139295,32.13641073116537,34.34165425003756,36.45494832183198,37.87606485284637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7321,6,108.57,25.11,35.98148173321452,31.298560824619138,29.990046688917992,0.0,132.26379965879363,105.38056273726019,-0.7381855847500992,6.366762523405633,0.0,92.59431369244362,9.880471536124386,0.0,105.38056273726019,35.98148173321452,37.858063762038796,30.3420099362099,0.0,0.0,0.39868942312202243,0.0,29.367082340092914,105.38056273726019,29.367082340092914,29.67557094681818,29.831189722731317,29.9807545641944,30.12699457821362,30.269400747573908,30.73193480624162,32.321909695973936,34.289387084973775,35.98148173321452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7322,7,303.95,26.32,34.95757295328148,33.778326254881826,33.323992439795994,0.0,418.58272909144785,128.67091950675828,6.773381393077757,6.281112697650253,0.0,180.0953497088141,15.409815575174942,0.0,128.67091950675822,34.429314805195176,35.951252778778745,33.323992439795994,0.0,0.0,0.6823201200091162,0.0,31.973005355297552,128.67091950675828,31.973005355297552,32.952022362737765,33.25618734359517,33.52719083556335,33.7831033214498,34.03259066996874,34.229331239596505,34.46763145588864,34.70589745638748,34.95757295328148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7323,8,504.6,27.76,40.2232148614966,38.24477449157842,37.52866705662243,0.0,706.8344174988224,191.29667105254822,8.542389991216318,8.331711291764634,0.0,117.46959816429106,15.409815575238177,0.0,191.29667105254816,35.23577169762056,40.2232148614966,37.52866705662243,0.0,0.0,1.1895261551636591,0.0,35.11875030867163,191.29667105254822,35.11875030867163,36.8121157845432,37.362528545018776,37.86263322088694,38.31092649970628,38.71457741724963,39.02646886223731,39.403980713579045,39.799665532346886,40.2232148614966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7324,9,478.9,28.99,44.120229130981244,42.31433494448489,41.594692827150105,0.0,640.9794488677733,167.04336561690454,8.260705289104823,11.32289426224741,0.0,30.931510948349743,9.88047154288942,0.0,167.0433656169045,40.24783814143773,44.120229130981244,41.594692827150105,0.0,0.0,1.6521393441523795,0.0,39.49927998138489,167.04336561690454,39.49927998138489,41.06481351804163,41.4993348654403,41.91702369438604,42.32300838383842,42.715322134227755,43.018157519124294,43.389863189147164,43.75602538192126,44.120229130981244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7325,10,790.72,29.84,54.01796024041772,50.655156252116505,48.997095146654445,0.0,1069.674025177189,106.60561512342352,15.039025191637212,16.805258553849182,0.0,0.02539670494587066,4.061983745779406,3.977359084409002,81.36451744945272,44.545835550788375,54.01796024041772,48.99709514665444,0.0,0.0,2.598402495652428,0.6394994859907476,46.57624226064319,106.60561512342352,46.57624226064319,48.16405348903207,49.01251240609344,49.794741096234695,50.520358365799254,51.21377479251728,51.768611937253446,52.477613824659535,53.22818512489742,54.01796024041772,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7326,11,810.72,30.4,62.54732513480951,59.142506396471056,55.542546868521924,0.02127343426096428,1028.6042348692672,38.368199828709194,18.00871764870583,24.643748419140483,0.0,0.0,1.070747335130475,1.070747335130475,21.454550077378016,54.13725501646725,62.54732513480951,55.54254686852193,0.0,0.02127343426096428,3.563994782273955,1.6050917726122749,55.44925587996986,38.368199828709194,55.44925587996986,56.549927037144755,57.355810799953346,58.13448150738467,58.88497246059605,59.611460552324154,60.272192420184105,61.0239353631971,61.782481584333844,62.54732513480951,0.0,0.0,0.0,0.0,0.0,0.02127343426096428,0.0,0.0,0.0,0.0
7327,12,760.67,30.63,69.26148787004284,66.22050917074732,55.9866980563051,0.2433490281525516,880.5673435314447,8.049399066481024,50.07793265190743,32.20524878670207,0.0,0.0,0.18153244175507127,0.18153244175507127,3.637363115013798,62.55054746105367,69.26148787004284,55.9866980563051,0.021487297822462982,0.2433490281525516,4.404307477952518,2.4454044682908376,63.152387767395695,8.049399066481024,63.152387767395695,63.881532336897045,64.5302376813898,65.17399059280916,65.81052913000246,66.43687343150195,67.38040816240638,68.01919091336613,68.64462909298324,69.26148787004284,0.0,0.0,0.0,0.0,0.0,0.2433490281525516,0.0,0.0,0.0,0.0
7328,13,633.8,30.58,72.00711871883577,69.62493228390468,56.66727442859875,0.583637214299377,496.1988194349792,1.4869389966122277,76.73481164445086,37.88489055315812,0.0,0.0,0.029771249637517143,0.029771249637517143,0.5965261320369347,69.18082560678376,72.00736576371811,56.66727442859875,0.24389703677878052,0.583637214299377,4.861134467837667,2.902231458175985,67.55369075826769,1.4869389966122277,67.55369075826769,68.06359653020888,68.44771574541923,68.7701463537608,68.77122581186683,68.79549975114492,70.68851267331479,71.18548145212375,71.63598208606876,72.00711871883577,0.0,0.0,0.0,0.0,0.0,0.583637214299377,0.0,0.0,0.0,0.0
7329,14,455.73,30.27,72.01196448699136,70.98545285724032,62.15098976256754,1.0,301.4088303391415,6.06965714849034,103.33873707937238,40.102974758556826,0.0,0.0,0.11845023764567016,0.11845023764567016,2.373385832369805,71.64081565071477,72.01436718642213,62.15098976256754,0.5839991383430653,1.0,5.116370666270139,3.157467656608459,69.59123361990765,6.06965714849034,69.59123361990765,69.94278141859704,70.21695126286116,70.58025777952032,71.02767323813497,71.44335941617886,71.60717395260278,71.73821640005731,71.87729564834547,72.01196448699136,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0
7330,15,252.05,29.68,71.46413571495839,70.46768135293976,62.15098976256754,1.0,27.408548955476768,44.20977529457846,0.0,41.00618841512342,0.0,0.0,0.8652275087027939,0.8652275087027939,17.336552055511092,71.46229422726185,72.00489389444881,62.15098976256754,1.0,1.0,5.05856325151609,3.0996602418544104,67.90871921080318,44.20977529457846,67.90871921080318,69.4999106559858,69.91255606188804,70.27452183415734,70.69561853672587,70.91861540968785,71.28389685132794,71.43430512630582,71.46413571495839,71.46413571495839,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0
7331,16,56.0,28.69,71.00831268963113,68.25336680356472,62.15098976256754,1.0,0.0,207.13705146986547,0.0,40.083582513483776,0.0,0.0,4.098917938755161,4.098917938755161,82.12996408659811,71.00615255326055,71.4572460960651,62.15098976256754,1.0,1.0,4.811342617532829,2.852439607871148,54.56552537264611,207.13705146986547,54.56552537264611,65.73452495026794,68.90475591112504,69.76761152363835,70.21637557100757,70.35538135207268,70.80176228777913,71.00831268963113,71.00831268963113,71.00831268963113,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0
7332,17,0.0,27.52,70.47343429801131,62.35478128884664,62.15098976256754,1.0,0.0,622.248061482828,0.0,36.3088047785369,0.0,0.0,12.451408039883749,12.451408039883749,249.48869687637693,70.4727687365911,71.00134159271272,62.15098976256754,1.0,1.0,4.152785751271596,2.2976997239207497,36.071640317271765,622.248061482828,36.071640317271765,48.2463884964526,58.70501841375908,65.01756431816904,68.05788751847491,69.02707308729936,69.8394815725576,70.29338378874623,70.47343429801131,70.47343429801131,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0
7333,18,0.0,27.01,68.98703021892261,51.48918578047023,59.8892725675179,1.0,0.0,1188.8817850136272,-4.594997732437347,28.819729561632304,0.0,0.0,24.252031236852616,24.252031236852616,485.9376265323983,68.98703021892261,70.46638923812435,62.15098976256754,1.0,1.0,2.935084236696451,1.4143481342212687,28.674616278839842,1188.8817850136272,28.674616278839842,31.634280316922645,37.25757103010643,44.75075965861764,52.43187927393738,57.23104928786956,62.37421155785846,65.86722180531018,67.97015324809583,68.98703021892261,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0
7334,19,0.0,26.71,59.816339144776734,40.24501219675829,56.79106089338746,0.6455304466937284,0.0,1321.016838948598,-84.7868471502791,19.14347028148414,0.0,0.0,30.28712178067354,30.28712178067354,606.8626552910711,59.816339144776734,68.94622499876661,59.75759295638865,0.6455304466937284,1.0,1.5949239274661549,0.5281621988672381,27.824975698555033,1321.016838948598,27.824975698555033,28.134270364434677,29.081031862918394,31.146125806899754,34.655209869786,40.734477737423475,45.284123991344266,50.43901767823808,55.52949802518109,59.816339144776734,0.0,0.0,0.0,0.0,0.0,0.6455304466937285,0.0,0.0,0.0,0.0
7335,20,0.0,26.41,48.27511455027581,34.579213690726874,55.74272374903543,0.12136187451771409,0.0,739.2382172642214,-118.19974449101933,11.528521413846057,0.0,0.0,24.25203123647939,24.25203123647939,485.9376265249295,48.27511455027581,59.79674852310298,56.788955785894096,0.12136187451771409,0.6444778929470489,0.8441571887882333,0.08678157683493931,27.768166212703157,739.2382172642214,27.768166212703157,27.813978528517424,27.993719467251672,28.49491893864252,29.663605431786312,34.58441253160548,36.919407830230746,40.167765402652925,44.113118649121304,48.27511455027581,0.0,0.0,0.0,0.0,0.0,0.12136187451771409,0.0,0.0,0.0,0.0
7336,21,0.0,26.19,43.06061160917537,32.78425255993379,37.007533918382286,0.0,0.0,257.2067097452083,-64.93709566186556,8.131647271063999,0.0,5.9358524398280705,12.4514080081218,7.3930235048223185,243.55284380013464,43.06061160917537,48.26491281471888,55.74105895296142,0.0,0.12052947648070896,0.5788188317720491,0.0,27.75549194049025,257.2067097452083,27.75549194049025,27.773037289339932,27.850566309658312,28.090855655057112,28.828899852472638,32.504994335678276,34.92173634239976,37.08305255793234,39.86205452992558,43.06061160917537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7337,22,0.0,26.1,41.37028348587785,32.19036987292047,32.440651402523315,0.0,0.0,68.70202175272205,-9.278266465237154,6.881212286650445,0.0,13.427907586810191,4.098916204608886,0.0,68.70202175272205,41.37028348587785,43.0414220726034,36.907753804533236,0.0,0.0,0.5032355977327366,0.0,27.74007103753077,68.70202175272205,27.74007103753077,27.758349422462185,27.822641734089622,28.02898510874179,28.72811565921453,31.41758713633577,33.88392174012031,36.142643827802296,38.70330954846623,41.37028348587785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7338,23,0.0,26.12,40.71316608572425,32.03021874403066,31.50765442889415,0.0,0.0,13.344025265825653,-1.8955150482917535,6.431814702258315,0.0,3.991310390004094,0.8651668009875285,0.0,13.344025265825653,40.71316608572425,41.363064798626226,32.42186841783687,0.0,0.0,0.48345975776473227,0.0,27.720412318891015,13.344025265825653,27.720412318891015,27.748686204421222,27.81776798724087,28.041287326642866,28.803105956869995,31.232328180433456,33.61336536672911,35.89922129478027,38.3950565458203,40.71316608572425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
