hour_index,hour_of_day,I_t_Wm2,T_amb_C,T_w_C,T_w_mean_C,T_pcm_C,f_melt,Q_collector_Wh,Q_load_Wh,Q_pcm_Wh,Q_loss_Wh,Q_pump_Wh,Q_unmet_Wh,draw_kg,vol_ge_target_kg,Edel_target_Wh,T_w_min_C,T_w_max_C,T_pcm_max_C,f_melt_min,f_melt_max,E_stored_kWh,E_rec45_kWh,T_bottom_C,Q_load_net_Wh,T_node1_C,T_node2_C,T_node3_C,T_node4_C,T_node5_C,T_node6_C,T_node7_C,T_node8_C,T_node9_C,T_node10_C,f_node1,f_node2,f_node3,f_node4,f_node5,f_node6,f_node7,f_node8,f_node9,f_node10
2611,0,0.0,27.35,41.175610962230024,32.37227934344145,31.818074557199168,0.0,0.0,0.0009606396274499051,-0.4941367214206844,5.4707796802252595,0.0,0.0002557600539581068,6.070771526896329e-05,0.0,0.0009606396274499051,41.175610962230024,41.58324735233781,32.05652490630524,0.0,0.0,0.5222803142186655,0.0,27.780920573264172,0.0009606396274499051,27.780920573264172,27.812452641873584,27.90585097915522,28.199816610490295,29.14844380214631,31.734859263648058,34.169424316675375,36.507844259561814,39.03369330778985,41.175610962230024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2612,1,0.0,27.0,40.78822152037015,32.32218245671112,31.73404396368739,0.0,0.0,0.02092986857188519,-0.1707200119834032,5.7429359327547385,0.0,0.006373402814592977,0.0013626435871167979,0.0,0.02092986857188519,40.78822152037015,41.171425833481294,31.81680703921935,0.0,0.0,0.5165164484173658,0.0,27.771939798124457,0.02092986857188519,27.771939798124457,27.812229233472415,27.917664524606728,28.248342791875405,29.262445048992454,31.69351049849235,34.11259268229689,36.45488920623726,38.90959681620688,40.78822152037015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2613,2,0.0,26.72,40.419819555358735,32.26729184264666,31.681389905363876,0.0,0.0,0.29261191974225315,-0.10697415182136351,5.942711256712056,0.0,0.1003344711748659,0.01961105217337,0.0,0.29261191974225315,40.419819555358735,40.78425102905036,31.73340962480118,0.0,0.0,0.5102811252409772,0.0,27.759603800257093,0.29261191974225315,27.759603800257093,27.81027280101116,27.929253831184646,28.295542544659945,29.354898885814045,31.651391178616418,34.05124617647493,36.389748294416826,38.765835564431256,40.419819555358735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2614,3,0.0,26.53,40.04663407009732,32.190903650649176,31.61467028799633,0.0,0.0,2.622152322401519,-0.13555032043088222,6.0418779558010485,0.0,1.003884023326639,0.18096714870606712,0.0,2.622152322401519,40.04663407009732,40.41580318415544,31.68087912051815,0.0,0.0,0.5016170949628169,0.0,27.7456723007393,2.622152322401519,27.7456723007393,27.80639489828697,27.939018288204853,28.334852447108467,29.413703022591488,31.569878212147163,33.951461518754904,36.27998909229744,38.574085726258794,40.04663407009732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2615,4,0.0,26.46,39.565631712487416,32.00714242754455,31.40489204230541,0.0,0.0,14.982068117938601,-0.42619411718412237,5.9604370583386155,0.0,6.472077888347229,1.0707271688699929,0.0,14.982068117938601,39.565631712487416,40.04149658039696,31.613755131090763,0.0,0.0,0.48067458978662597,0.0,27.734111983938483,14.982068117938601,27.734111983938483,27.79684789775637,27.9364432299618,28.33507859390877,29.362657001832854,31.267192519419584,33.63997306709003,35.95880943522713,38.179965724206085,39.565631712487416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2616,5,13.62,26.55,38.655676019141275,31.565588471965622,30.648940165226158,0.0,8.29141026999661,53.569730209951516,-1.5358229440063418,5.555489537635761,0.0,27.82017470194123,4.061983284507146,0.0,53.569730209951516,38.655676019141275,39.55643230674003,31.399661845124182,0.0,0.0,0.4298407803091124,0.0,28.004236929060276,53.569730209951516,28.004236929060276,28.0314090361859,28.048440776521886,28.247144074806283,29.036363036661317,30.439959037885956,32.652418594075534,34.948553326243044,37.143359283379915,38.655676019141275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2617,6,172.1,28.24,36.70725119051421,32.71538798730515,31.657600311024932,0.0,248.57257277998335,113.9924164232143,2.049235462722529,4.159743810846981,0.0,83.98246000648952,9.880471536124386,0.0,113.9924164232143,36.70725119051421,38.63703516572237,31.657600311024932,0.0,0.0,0.5602611928551049,0.0,30.763391160493818,113.9924164232143,30.763391160493818,31.313141134544924,31.571633277837226,31.80631355730643,32.02673567200507,32.24789376911056,32.42649488381938,33.13996754532643,34.96486038243947,36.70725119051421,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2618,7,410.5,30.16,38.256340968347025,36.501776407215864,35.85472648342433,0.0,598.3606005634401,162.601819634048,8.527054260868763,4.494430406214604,0.0,146.16444958152434,15.409815575174942,0.0,162.60181963404798,36.21385934301394,38.256340968347025,35.85472648342433,0.0,0.0,0.9915255433783297,0.0,33.97090551772227,162.601819634048,33.97090551772227,35.375259914246755,35.78233674456891,36.13434620737547,36.46117801916147,36.791302045146466,37.07009102537608,37.44448987478377,37.84682831947241,38.256340968347025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2619,8,633.78,32.11,44.739343075024465,42.20012695479463,41.29509557109084,0.0,917.7488478577445,263.1716763575656,11.052877732090032,7.322975654181331,0.0,45.5945928592737,15.409815575238177,0.0,263.1716763575656,38.57696995777869,44.739343075024465,41.29509557109084,0.0,0.0,1.6387797392243626,0.0,38.09594368693323,263.1716763575656,38.09594368693323,40.4016060076208,41.09452790622032,41.72312551821195,42.289798979841606,42.80473480420733,43.203775070624935,43.69030619802827,44.198916303832846,44.739343075024465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2620,9,846.95,33.93,53.863487084774775,50.378045969556716,48.918249920592245,0.0,1200.6486005256247,259.6479077582386,15.487514100634108,12.47653531198273,0.0,0.0,9.88047154288942,9.88047154288942,197.97487656525425,45.0697288078663,53.863487084774775,48.91824992059224,0.0,0.0,2.567303896679869,0.6084008870181884,45.29156752458137,259.6479077582386,45.29156752458137,47.87489200870551,48.7759468982262,49.61060009552803,50.38441803869779,51.10991460003692,51.676390461286715,52.37912922593104,53.10560819215378,53.863487084774775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2621,10,937.0,35.33,64.00330721710327,60.03433714516958,55.56537030533803,0.032685152669010384,1269.1952944402096,150.3494005551937,20.742239509502625,20.01182363913083,0.0,0.0,4.061983745779346,4.061983745779346,81.38991415439807,54.07109273997333,64.00330721710327,55.56537030533802,0.0,0.032685152669010384,3.666137966925768,1.7072349572640877,55.11390624415274,150.3494005551937,55.11390624415274,57.12325123827992,58.07988414276756,58.981791754211805,59.83291372617073,60.64523083372966,61.41897572874824,62.26330458973257,63.12411755319657,64.00330721710327,0.0,0.0,0.0,0.0,0.0,0.032685152669010384,0.0,0.0,0.0,0.0
2622,11,1004.45,36.3,71.99925094322862,67.62542401747176,56.05523656565952,0.27761828282976075,983.3259936160318,51.922059274594496,55.232295370552265,28.65279404330689,0.0,0.0,1.0707473351304766,1.0707473351304766,21.45455007737809,64.03537919946565,72.01547096124301,56.05523656565952,0.03295228861090284,0.27761828282976075,4.568889107223846,2.6099860975621665,62.28016681684992,51.922059274594496,62.28016681684992,64.36759559090258,65.412231946785,66.39911174115544,67.20927323807722,67.22405632762249,69.49480216259784,70.42740524622793,71.28048625903064,71.99925094322862,0.0,0.0,0.0,0.0,0.0,0.27761828282976075,0.0,0.0,0.0,0.0
2623,12,979.12,36.75,72.01574200506269,67.88248619572968,56.39246231823061,0.4462311591153064,107.10357649450603,9.337814389128178,38.022117221012934,31.043533285306264,0.0,0.0,0.18153244175507127,0.18153244175507127,3.637363115013798,71.99897379738475,72.01677798593497,56.39246231823061,0.27820608715888584,0.4462311591153064,4.635611336043718,2.676708326382038,63.16704003568189,9.337814389128178,63.16704003568189,65.01323758289368,65.95473565523079,66.5641478605453,66.61433114846486,66.68884383325347,69.9297641001969,70.869239435664,71.53236696684198,72.01574200506269,0.0,0.0,0.0,0.0,0.0,0.4462311591153065,0.0,0.0,0.0,0.0
2624,13,876.2,36.77,72.0160306062073,68.2419567968694,56.78153464885233,0.6407673244261638,116.98541922227636,1.5313770438462635,43.8678056155656,31.452575363957795,0.0,0.0,0.029771249637517143,0.029771249637517143,0.5965261320369347,71.99003284192304,72.0160306062073,56.78153464885233,0.4464715912092655,0.6407673244261638,4.7196128028580455,2.7607097931963644,64.45987508652698,1.5313770438462635,64.45987508652698,65.64907253369364,66.26452001942853,66.63293294274486,66.67551261191437,66.76147018054803,70.46039009641015,71.23285336965938,71.6772505869469,72.0160306062073,0.0,0.0,0.0,0.0,0.0,0.6407673244261638,0.0,0.0,0.0,0.0
2625,14,706.95,36.31,72.00823146099354,69.35623545702882,57.41847048689548,0.9592352434477448,235.19828041997803,6.091370514759206,71.81435258636073,32.887162035038806,0.0,0.0,0.11845023764566935,0.11845023764566935,2.3733858323698076,71.92390996839598,72.01501248898103,57.41847048689549,0.6410651561936843,0.9592352434477448,4.915832550728639,2.956929541066958,66.21153739233193,6.091370514759206,66.21153739233193,67.1584062812088,67.82078754865931,68.36099406626391,68.43936342599316,68.4941346735461,71.28250159059901,71.62170789621003,71.82132590682494,72.00823146099354,0.0,0.0,0.0,0.0,0.0,0.9592352434477448,0.0,0.0,0.0,0.0
2626,15,474.52,35.42,72.0029053424179,71.08899875897814,62.00037184012478,1.0,291.25145975172114,44.41685757047254,18.33557235773392,35.04194299210745,0.0,0.0,0.865227508702794,0.865227508702794,17.336552055511092,71.72838219406104,72.02724047173609,62.00037184012478,0.9596229623829118,1.0,5.127625209917936,3.168722200256255,68.88028784688805,44.41685757047254,68.88028784688805,70.32862916403906,70.76105979443753,71.08083993977137,71.31128364350556,71.47236308436244,71.59337877681777,71.733989922657,71.87793945454347,72.0029053424179,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0
2627,16,235.55,34.07,71.4840221740682,69.63072021141517,62.00037184012478,1.0,82.50098790035142,209.46986888741614,0.0,35.84292330446685,0.0,0.0,4.098917938755161,4.098917938755161,82.12996408659811,71.48254127985722,71.99615226980706,62.00037184012478,1.0,1.0,4.964813405626419,3.0059103959647397,61.04204821454764,209.46986888741614,61.04204821454764,67.68668030069244,69.9336228921899,70.62780244870422,70.9361779990453,70.99529072830722,71.2487798900985,71.41224724493803,71.4840221740682,71.4840221740682,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0
2628,17,32.83,32.19,70.98869694622636,63.69733147427772,62.00037184012478,1.0,0.0,629.3260091084411,0.0,33.11651771257827,0.0,0.0,12.451408039883749,12.451408039883749,249.48869687637693,70.98784874953883,71.47771010118824,62.00037184012478,1.0,1.0,4.302370878805531,2.4254151459425857,37.95245588926312,629.3260091084411,37.95245588926312,51.07027958688631,61.14557326523451,66.71532169299617,69.22251618321383,69.97107702145664,70.55495905198674,70.86249522223497,70.98869694622636,70.98869694622636,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0
2629,18,0.0,30.41,69.76207183418953,52.676447035287104,60.95764533879906,1.0,0.0,1205.985636570286,-2.1184460725818464,26.57680348353323,0.0,0.0,24.252031236852616,24.252031236852616,485.9376265323983,69.76207183418953,70.98214862260201,62.00037184012478,1.0,1.0,3.069808438751838,1.5202249457913288,28.886492291309185,1205.985636570286,28.886492291309185,32.33142934558742,38.580208794918605,46.53654694975823,54.346165284359884,58.9039892118482,63.87608039901981,67.09240057383815,68.92944048662163,69.76207183418953,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0
2630,19,0.0,29.46,61.16240791560152,41.02258458325797,56.89058696872893,0.6952934843644692,0.0,1359.5359913576895,-75.73585773950028,17.313687160896283,0.0,0.0,30.28712178067354,30.28712178067354,606.8626552910712,61.16240791560152,69.72763263078366,60.853841795854,0.6952934843644692,1.0,1.692958760233126,0.6001741091306041,27.852131891782182,1359.5359913576895,27.852131891782182,28.22488422786052,29.325385353686,31.657742889732823,35.50687483609036,41.58636458196348,46.424347060522074,51.77842393738682,56.93182990082788,61.16240791560152,0.0,0.0,0.0,0.0,0.0,0.6952934843644692,0.0,0.0,0.0,0.0
2631,20,0.0,28.79,49.46913569441649,35.045957080580116,55.83769413022912,0.16884706511456182,0.0,776.2048419285851,-118.71339783922748,9.778542783771677,0.0,0.0,24.25203123647939,24.25203123647939,485.9376265249295,49.46913569441649,61.14308794259694,56.88858024805433,0.16884706511456182,0.6942901240271665,0.9069753755210637,0.11324963619391366,27.785119942365327,776.2048419285851,27.785119942365327,27.846393611428518,28.062854701330195,28.64385595178723,29.9519021754514,34.93877882309002,37.534763338424234,41.02270995079877,45.161368811492125,49.46913569441649,0.0,0.0,0.0,0.0,0.0,0.16884706511456182,0.0,0.0,0.0,0.0
2632,21,0.0,28.27,44.045873100821055,33.1911579917141,38.56389287513997,0.0,0.0,273.0562962229245,-72.4830189073819,6.508687074196412,0.0,1.4405122178438583,12.4514080081218,9.987066839847694,248.0481840221191,44.045873100821055,49.45862097604736,55.83604971416279,0.0,0.16802485708139459,0.6274103922240928,0.0,27.77914429704986,273.0562962229245,27.77914429704986,27.80653854213984,27.90315208973056,28.184927001125846,29.013997022688294,33.193108756314146,35.560673704089005,37.75014777867656,40.674794590480225,44.045873100821055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2633,22,0.0,27.77,42.28799757071926,32.58292543418496,33.17006799991983,0.0,0.0,73.22935506407238,-10.958316594598006,5.636042990188168,0.0,8.900574275459908,4.098916204608886,0.0,73.22935506407238,42.28799757071926,44.02590626520888,38.44489953852931,0.0,0.0,0.548544994169883,0.0,27.777080946540757,73.22935506407238,27.777080946540757,27.8010543906216,27.88100716487194,28.122924794609588,28.915905963751392,31.981135536610946,34.53020660582095,36.816122155406795,39.47613356647255,42.28799757071926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2634,23,0.0,27.3,41.611787957290844,32.42426835629804,32.082648906951256,0.0,0.0,14.257268708880122,-2.2092453810476833,5.6654959155897675,0.0,3.0780669469496216,0.8651668009875285,0.0,14.257268708880119,41.611787957290844,42.28056283761634,33.14823774049545,0.0,0.0,0.5286222295455086,0.0,27.7714409202975,14.257268708880122,27.7714409202975,27.800040213306932,27.88427113747526,28.144897576150726,29.010419206784075,31.761081269219353,34.250382249260504,36.57831347338396,39.165910154501994,41.611787957290844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2635,0,0.0,26.88,41.192603719041124,32.3755357528775,31.833290621865412,0.0,0.0,0.0009620844094491666,-0.5066065541004591,5.946472701087222,0.0,0.0002543152719588455,6.070771526896329e-05,0.0,0.0009620844094491668,41.192603719041124,41.60724742128892,32.07780335171299,0.0,0.0,0.5226747947600789,0.0,27.760539597937555,0.0009620844094491666,27.760539597937555,27.798469132402612,27.893385705356128,28.18992819368458,29.145341077183645,31.746379333788944,34.18930571409845,36.53056219272834,39.05825746120535,41.192603719041124,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2636,1,0.0,26.5,40.798017921785146,32.32104750733949,31.7440139346704,0.0,0.0,0.020950987132130467,-0.1813781918085975,6.243853161664361,0.0,0.006352284254347682,0.0013626435871167979,0.0,0.020950987132130474,40.798017921785146,41.188341827814945,31.83196627862895,0.0,0.0,0.5164099906113099,0.0,27.744847173512277,0.020950987132130467,27.744847173512277,27.79439129899102,27.90192726427469,28.235441309784857,29.256489543231737,31.700062734642756,34.12840821367826,36.473885304590596,38.929673575597484,40.798017921785146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2637,2,0.0,26.17,40.42200812827982,32.26136053881928,31.686185703523815,0.0,0.0,0.2927470039932177,-0.11748621426720068,6.488584779268225,0.0,0.10019938692390133,0.01961105217337,0.0,0.2927470039932177,40.42200812827982,40.793966350884624,31.743325905156155,0.0,0.0,0.5096286588280975,0.0,27.725424696292293,0.2927470039932177,27.725424696292293,27.788064272271026,27.909885359432757,28.279283443423765,29.345582934593445,31.65279440668622,34.06262174745253,36.40460403693875,38.78095182403226,40.42200812827982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2638,3,0.0,25.89,40.04040839764441,32.17943415887158,31.61376733955067,0.0,0.0,2.621711162813341,-0.14712812856169477,6.672216636276259,0.0,1.004325182914818,0.18096714870606712,0.0,2.6217111628133414,40.04040839764441,40.41790194540479,31.68561800569711,0.0,0.0,0.5003347310290278,0.0,27.703962209044356,2.621711162813341,27.703962209044356,27.778875867437442,27.91532058052628,28.314556247794332,29.400181920560584,31.565402139891695,33.957610560387124,36.28995891862719,38.58350321131066,40.04040839764441,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2639,4,0.0,25.65,39.550246613322834,31.98881697003943,31.396575908047005,0.0,0.0,14.968496369658252,-0.44125505056454706,6.754514827365398,0.0,6.485649636627588,1.0707271688699929,0.0,14.968496369658252,39.550246613322834,40.035172429712,31.612783461332643,0.0,0.0,0.4786117198320788,0.0,27.686464817556338,14.968496369658252,27.686464817556338,27.761787641881995,27.906757368451025,28.309220876609125,29.343090654394764,31.254707720482298,33.6387642469193,35.9622676070667,38.18247530784376,39.550246613322834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2640,5,14.77,25.63,38.63459270518019,31.492056788419376,30.62890236566822,0.0,2.8881879968995987,53.483810903398286,-1.5596371616236817,6.42558680929567,0.0,27.90609400849445,4.061983284507146,0.0,53.483810903398286,38.63459270518019,39.54099252513343,31.391195960935836,0.0,0.0,0.4215905101163615,0.0,27.818003662964706,53.483810903398286,27.818003662964706,27.82999793542252,27.874411637984274,28.19170719313521,29.005772759993356,30.41674258495655,32.640029417262944,34.9428234318699,37.138201898262764,38.63459270518019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2641,6,183.77,27.65,36.68897376183821,32.75208882417414,31.70653142421479,0.0,261.3717980864306,113.77373272328462,2.1893555442157573,4.73044944879598,0.0,84.20114370641917,9.880471536124386,0.0,113.77373272328462,36.68897376183821,38.61603629590412,31.70653142421479,0.0,0.0,0.5644581260307803,0.0,30.78030863011254,113.77373272328462,30.78030863011254,31.343557253897096,31.613727898560917,31.860995442390866,32.096731132926074,32.33532437404603,32.52617069983157,33.15232029734882,34.956786504927194,36.68897376183821,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2642,7,420.08,29.73,38.39690610549689,36.610711362026024,35.95089611587558,0.0,608.4350140860003,164.01092133240627,8.623025980659781,4.999078690947902,0.0,144.75534788316617,15.409815575174942,0.0,164.01092133240616,36.250135168444785,38.39690610549689,35.95089611587558,0.0,0.0,1.0038831400935193,0.0,34.03741887402516,164.01092133240627,34.03741887402516,35.4589743953557,35.87351427357441,36.23350664055307,36.56874986374876,36.90736578266062,37.19243597208551,37.57405688953629,37.982338695299276,38.39690610549689,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2643,8,644.2,32.0,44.97492265837779,42.39628155487343,41.4767161160925,0.0,931.4961741049949,266.74340015153854,11.226483322684231,7.58719790610543,0.0,42.02286906530074,15.409815575238177,0.0,266.7434001515384,38.72136466992134,44.97492265837779,41.4767161160925,0.0,0.0,1.6610487161408924,0.0,38.23222705603699,266.74340015153854,38.23222705603699,40.56939722163016,41.27259431463692,41.910771008205224,42.486382608684494,43.0096862835787,43.415213942467005,43.90965440891422,44.426277739555914,44.97492265837779,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2644,9,835.22,34.08,53.8409595659797,50.41512558112491,48.98505866667483,0.0,1183.03244390966,260.065201048705,15.254257724971957,12.43651931407688,0.0,0.0,9.88047154288942,9.88047154288942,197.97487656525425,45.28136526071529,53.840959565979695,48.98505866667483,0.0,0.0,2.571579439687887,0.6126764300262064,45.38837346243055,260.065201048705,45.38837346243055,47.96188123025382,48.84339126982868,49.66174605949667,50.42276862874168,51.1377268656022,51.69548951655901,52.38702661785375,53.09969595689705,53.8409595659797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2645,10,930.72,35.62,63.956218079069195,60.0120796626361,55.56523317312529,0.032616586562648986,1262.0539895852844,150.26764237569625,20.5910464896485,19.72825327228324,0.0,0.0,4.061983745779346,4.061983745779346,81.38991415439807,54.05435834400662,63.956218079069195,55.5652331731253,0.0,0.032616586562648986,3.66363753362527,1.7047345239635892,55.11698892761558,150.26764237569625,55.11698892761558,57.121619575646776,58.072825662656996,58.96857146130215,59.813056238887825,60.618765104831894,61.387270677193825,62.22569047571805,63.08142590614574,63.956218079069195,0.0,0.0,0.0,0.0,0.0,0.032616586562648986,0.0,0.0,0.0,0.0
2646,11,970.95,36.66,72.00077235269913,67.77591570353599,56.06483954451444,0.28241977225722015,1002.925546227305,51.5870250151377,56.33049039847022,28.202332989824136,0.0,0.0,1.0707473351304766,1.0707473351304766,21.45455007737809,63.982330684088474,72.01463245000694,56.06483954451444,0.03288233626830829,0.28241977225722015,4.586773721847962,2.6278707121862817,62.71038682770795,51.5870250151377,62.71038682770795,64.65671958667495,65.6430223371908,66.57857674102742,67.37659649153511,67.4131900384855,69.5380936846767,70.43021666565112,71.26711305914286,72.00077235269913,0.0,0.0,0.0,0.0,0.0,0.28241977225722015,0.0,0.0,0.0,0.0
2647,12,915.65,37.25,72.00062008647095,68.16983155963166,56.42206877483711,0.4610343874185534,124.44700011449521,9.337596620502387,40.27750421355244,30.852543363133265,0.0,0.0,0.18153244175507127,0.18153244175507127,3.637363115013798,71.99320783899543,72.0142119446136,56.42206877483711,0.2827001312693916,0.4610343874185534,4.67103058197891,2.7121275723172293,63.79657921361589,9.337596620502387,63.79657921361589,65.48133115886996,66.34574975138754,66.91580630653269,66.97177004961863,66.97177004961863,70.14126707052455,71.00395330062734,71.59229518250984,72.00062008647095,0.0,0.0,0.0,0.0,0.0,0.4610343874185534,0.0,0.0,0.0,0.0
2648,13,821.58,37.36,72.0082309597611,68.50396594258775,56.83520068257569,0.6676003412878434,116.57680865177988,1.531360503649352,46.58051677256043,31.15997214396999,0.0,0.0,0.029771249637517143,0.029771249637517143,0.5965261320369347,71.98870431795629,72.01475881983276,56.83520068257569,0.4612807348855231,0.6676003412878434,4.754916057982905,2.796013048321225,65.03097354150694,1.531360503649352,65.03097354150694,66.10989783022974,66.6661845721842,66.97090979545827,66.97279300393181,67.00225422663586,70.64028366682118,71.32929144432595,71.71072674963067,72.0082309597611,0.0,0.0,0.0,0.0,0.0,0.6676003412878434,0.0,0.0,0.0,0.0
2649,14,666.42,36.99,71.99923202728603,69.52966599379047,57.4889965148895,0.9944982574447508,226.7446335750314,6.0912634336798925,73.71531262163887,32.422160486807435,0.0,0.0,0.11845023764566935,0.11845023764566935,2.3733858323698076,71.92386985419031,72.00730278326799,57.4889965148895,0.6679037573597792,0.9944982574447508,4.943147267637587,2.9842442579759063,66.62649981739688,6.0912634336798925,66.62649981739688,67.5258240009911,68.13187028688758,68.59739405230343,68.60228967853547,68.60228967853547,71.3519733170591,71.65654384679848,71.83338044869453,71.99923202728603,0.0,0.0,0.0,0.0,0.0,0.9944982574447507,0.0,0.0,0.0,0.0
2650,15,456.38,36.17,72.00627179010895,71.16523260846766,62.32239786395266,1.0,272.51512326274593,44.42524325953131,11.038022089566175,34.44644825484414,0.0,0.0,0.8652275087027939,0.8652275087027939,17.336552055511092,71.74395757981752,72.02733150284513,62.32239786395266,0.9954779838640103,1.0,5.136790699386078,3.1778876897243973,69.07860044151023,44.42524325953131,69.07860044151023,70.48663471685019,70.88069921714215,71.16600452618945,71.37127375598551,71.51859544682178,71.63083481353662,71.76129983749694,71.89285168883526,72.00627179010895,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0
2651,16,229.48,34.82,71.50573453316557,69.68763982040677,62.32239786395266,1.0,79.71636260352115,209.5344591804727,0.0,35.1500765024924,0.0,0.0,4.098917938755161,4.098917938755161,82.12996408659811,71.50424879840683,71.99969843424897,62.32239786395266,1.0,1.0,4.971822526306691,3.012919516645011,60.997941006464565,209.5344591804727,60.997941006464565,67.80214742462476,70.06324716727318,70.73119181065044,71.01279905597386,71.05865189660256,71.29647473842616,71.44853358548386,71.50573453316557,71.50573453316557,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0
2652,17,36.35,32.91,71.02896308037536,63.76010743759943,62.32239786395266,1.0,0.4271108381108206,629.7717822108807,0.0,32.4440135490203,0.0,0.0,12.451408039883749,12.451408039883749,249.48869687637693,71.02801862384267,71.49953713167668,62.32239786395266,1.0,1.0,4.310033841384971,2.432708631202379,37.98423129181277,629.7717822108807,37.98423129181277,51.096917306425844,61.21773024278566,66.81507368089014,69.32315600769735,70.06517517476433,70.63073486593917,70.92136195776716,71.02896308037536,71.02896308037536,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0
2653,18,0.0,31.08,69.83324750834373,52.733438052177405,61.14515687485094,1.0,0.0,1207.5201722241868,-2.3917312417725984,25.961422450712405,0.0,0.0,24.252031236852616,24.252031236852616,485.9376265323983,69.83324750834373,71.02252736729245,62.32239786395266,1.0,1.0,3.0765522467101913,1.5264205022725341,28.89348190272791,1207.5201722241868,28.89348190272791,32.345747101053625,38.60605157895898,46.57955224512703,54.40927764333467,59.00278059099841,63.96988910219326,67.18146815055594,69.0098880963889,69.83324750834373,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0
2654,19,0.0,30.01,61.2464919324684,41.05718576352804,56.894925177019665,0.6974625885098326,0.0,1362.4326516398867,-75.62768201948113,16.80859971770325,0.0,0.0,30.287121780673537,30.287121780673537,606.8626552910711,61.24649193246841,69.79918390408679,61.03726027587373,0.6974625885098326,1.0,1.6973109953524708,0.6036884197436757,27.855244098813834,1362.4326516398867,27.855244098813834,28.230296066655164,29.33459381540529,31.673005271032515,35.53083585240923,41.611470282120024,46.46547872437528,51.83836815609775,57.006838263755526,61.2464919324684,0.0,0.0,0.0,0.0,0.0,0.6974625885098326,0.0,0.0,0.0,0.0
2655,20,0.0,29.4,49.52761261545626,35.06794463651927,55.84165581966431,0.17082790983215515,0.0,778.2368488601956,-118.75585024374351,9.19725620341727,0.0,0.0,24.25203123647939,24.25203123647939,485.9376265249295,49.52761261545626,61.22714642697863,56.89292117272191,0.17082790983215515,0.6964605863609581,0.9098768902891394,0.1148965878236624,27.788981045943892,778.2368488601956,27.788981045943892,27.851868393453252,28.070177882850043,28.653741129219082,29.96556577964754,34.9544375727068,37.55918770211045,41.05654930826943,45.2061164432146,49.52761261545626,0.0,0.0,0.0,0.0,0.0,0.17082790983215515,0.0,0.0,0.0,0.0
2656,21,0.0,28.97,44.09637482641137,33.214797625652885,38.638961336754456,0.0,0.0,273.84311292427645,-72.77718620040852,5.831588816586288,0.0,1.2952288411912205,12.4514080081218,10.116769006598963,248.1934673987717,44.09637482641137,49.517083463391224,55.84001232378966,0.0,0.1700061618948283,0.6302021885483693,0.0,27.786459990301825,273.84311292427645,27.786459990301825,27.815324257230117,27.913342528231272,28.196953253126615,29.029155766548747,33.229892036909206,35.59228534538597,37.78153853919368,40.71266163484901,44.09637482641137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2657,22,0.0,28.56,42.3433266349834,32.6117333306234,33.21258081006952,0.0,0.0,73.48191469946688,-11.02445799591302,4.872605952639386,0.0,8.648014640065366,4.098916204608886,0.0,73.48191469946688,42.3433266349834,44.07646219590923,38.51912266096238,0.0,0.0,0.5518476678963006,0.0,27.79182962827489,73.48191469946688,27.79182962827489,27.815257113843693,27.896110195506388,28.139715730227714,28.93639238376675,32.0187757606533,34.568462840918755,36.853565556210086,39.51772962481305,42.3433266349834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2658,23,0.0,28.09,41.675816216032196,32.45935041726765,32.12362715142378,0.0,0.0,14.317404796820819,-2.212363067831121,4.9079885375599455,0.0,3.0179308590089167,0.8651668009875285,0.0,14.317404796820819,41.675816216032196,42.3359859698337,33.19066225236054,0.0,0.0,0.5326222745619894,0.0,27.796172462397823,14.317404796820819,27.796172462397823,27.820106956866603,27.90472285122275,28.167051017079324,29.03689976793346,31.80314830645646,34.29363599112579,36.62136544004728,39.2132277898725,41.675816216032196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
