hour_index,hour_of_day,I_t_Wm2,T_amb_C,T_w_C,T_w_mean_C,T_pcm_C,f_melt,Q_collector_Wh,Q_load_Wh,Q_pcm_Wh,Q_loss_Wh,Q_pump_Wh,Q_unmet_Wh,draw_kg,vol_ge_target_kg,Edel_target_Wh,T_w_min_C,T_w_max_C,T_pcm_max_C,f_melt_min,f_melt_max,E_stored_kWh,E_rec45_kWh,T_bottom_C,Q_load_net_Wh,T_node1_C,T_node2_C,T_node3_C,T_node4_C,T_node5_C,T_node6_C,T_node7_C,T_node8_C,T_node9_C,T_node10_C,f_node1,f_node2,f_node3,f_node4,f_node5,f_node6,f_node7,f_node8,f_node9,f_node10
7867,0,0.0,25.63,31.990125896993668,28.9117730183758,28.33381637697713,0.0,0.0,0.000304725698600434,-0.033089554071307606,3.475927449919742,0.0,0.0009116739828075782,6.070771526896329e-05,0.0,0.00030472569860043406,31.990125896993668,32.18214373541738,28.34970724444155,0.0,0.0,0.12884787517904564,0.0,27.673049142860076,0.000304725698600434,27.673049142860076,27.707183777266057,27.73708514561498,27.81541903577957,27.992819330391818,28.330693086888406,28.899385303602646,29.784877113913915,30.955655233333573,31.990125896993668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7868,1,0.0,25.6,31.81007464740801,28.880747053368815,28.332224898617472,0.0,0.0,0.006543824114116747,-0.003233312931371409,3.460632197936969,0.0,0.02075944727236142,0.0013626435871167979,0.0,0.0065438241141167475,31.810074647408012,31.988178310035806,28.333769445334653,0.0,0.0,0.12538069915701064,0.0,27.644623012474966,0.006543824114116747,27.644623012474966,27.69195935028217,27.72647154594862,27.80858831007477,27.989972978456166,28.332193329909675,28.902974612619012,29.778633411123543,30.90349701401043,31.81007464740801,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7869,2,0.0,25.59,31.641073294865613,28.84925258436882,28.332066150927137,0.0,0.0,0.09020267499334363,-0.00032251834076179827,3.4263694183866398,0.0,0.3027437159237753,0.01961105217337,0.0,0.09020267499334363,31.64107329486561,31.808250473050457,28.332224371846035,0.0,0.0,0.12186412706367504,0.0,27.61774780384885,0.09020267499334363,27.61774780384885,27.676066818916524,27.71569968390302,27.801590161384887,27.986714434657863,28.331898717911198,28.904323064043375,29.7676940705637,30.843661998353628,31.641073294865613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7870,3,0.0,25.6,31.471338155550377,28.81200853608867,28.327723336531474,0.0,0.0,0.796737850416182,-0.008823040450927295,3.3702555956596174,0.0,2.829298495311976,0.18096714870606712,0.0,0.796737850416182,31.471338155550374,31.63924281517547,28.332061772312194,0.0,0.0,0.11769713361761466,0.0,27.594790433284096,0.796737850416182,27.594790433284096,27.65908891138439,27.704216454222536,27.793245170523086,27.980339760411034,28.323767901895543,28.8951822220502,29.740182461840288,30.76347354320107,31.471338155550377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7871,4,0.0,25.64,31.251875841082768,28.743240018297005,28.297849317658795,0.0,0.0,4.471283386405786,-0.06069328618061996,3.2671793347958893,0.0,16.98286261988005,1.0707271688699929,0.0,4.471283386405786,31.251875841082764,31.46898175429089,28.32763797081247,0.0,0.0,0.10995867089648964,0.0,27.58825273484278,4.471283386405786,27.58825273484278,27.638402074289008,27.688384537192768,27.777005509442468,27.957084901828118,28.276525089649482,28.834316541467683,29.638166343142636,30.596499691990903,31.251875841082768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7872,5,0.0,25.62,30.841152359025738,28.57833754890675,28.18655742424747,0.0,0.0,15.474249404635154,-0.2261051907740667,3.1626515963687094,0.0,65.9156555072576,4.061983284507146,0.0,15.47424940463515,30.841152359025738,31.24761164586982,28.297331921113816,0.0,0.0,0.09132176989553091,0.0,27.621643855437537,15.474249404635154,27.621643855437537,27.621643855437537,27.65861032010604,27.73550201455875,27.88428600100234,28.128224070752726,28.6179322296573,29.31970058871182,30.17540543351792,30.841152359025738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7873,6,21.42,25.65,30.04283781248437,28.39967649381329,27.98747566749269,0.0,13.239002238878765,30.645292285514216,-0.40446269005694446,2.9450674154208314,0.0,167.3295841441896,9.880471536124386,0.0,30.645292285514213,30.04283781248437,30.832862966353005,28.184383691597915,0.0,0.0,0.07097041243355037,0.0,27.850399013691934,30.645292285514216,27.850399013691934,27.878067715170154,27.896983741902183,27.915381622020256,27.933165416715774,27.962094904566673,28.23270549639617,28.72238186862926,29.38846388565965,30.04283781248437,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7874,7,57.72,26.07,29.14100801573968,28.697072231364864,28.57896978089908,0.0,68.63248919093375,31.70217734592806,1.201703783214456,2.525392736304735,0.0,277.0640918696443,15.409815575174942,0.0,31.70217734592806,29.141008015739683,30.031128905101095,28.57896978089908,0.0,0.0,0.10537533154232448,0.0,28.348066506312243,31.70217734592806,28.348066506312243,28.498364632546867,28.55668054871985,28.61194290263527,28.66750399196714,28.72409172982893,28.76745992228956,28.8159268150195,28.85043878842514,29.14100801573968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7875,8,97.75,26.58,29.889856820859215,29.520037957482824,29.383668976116578,0.0,128.27576110343693,32.21359015200896,1.634860001688825,2.546006816716825,0.0,276.5526790648303,15.409815575238177,0.0,32.21359015200896,29.16594346492669,29.889856820859215,29.38366897611658,0.0,0.0,0.19889149567706838,0.0,28.967936024981764,32.21359015200896,28.967936024981764,29.254658086993107,29.353507825190956,29.4430166075327,29.52419264870688,29.59931547757983,29.658622438805036,29.731954929269627,29.808893993470463,29.889856820859215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7876,9,156.35,26.85,31.646226989093797,31.016173741799747,30.74458994911737,0.0,210.5821411958341,37.32941823409657,2.7649030562495884,3.449384815933579,0.0,160.64545833115767,9.88047154288942,0.0,37.32941823409656,29.971067223510897,31.6462269890938,30.74458994911737,0.0,0.0,0.36869483382297846,0.0,30.154367518992235,37.32941823409657,30.154367518992235,30.55095493534761,30.718443627639477,30.87174654741595,31.01139951756557,31.140971007353773,31.24306300113509,31.370153028541022,31.50411648819938,31.646226989093797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7877,10,65.28,26.95,31.538650962130625,31.375987282582578,31.30632976285097,0.0,63.57272571494052,18.004591776817513,1.141253723487262,4.254930979571515,0.0,63.385322377581,4.061983745779406,0.0,18.004591776817513,31.52920433139191,31.644744597144648,31.30632976285097,0.0,0.0,0.4100080367815906,0.0,31.081440117914333,18.004591776817513,31.081440117914333,31.25811895966146,31.30328934032833,31.344797723602845,31.383965586851993,31.420929437261634,31.449862407739793,31.483121318750015,31.513596888880368,31.538650962130625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7878,11,58.3,26.97,31.862232317658624,31.714551188978692,31.645473167044827,0.0,47.971817858331384,4.898367234202696,0.6890176971076478,4.58493257757496,0.0,16.556182843175247,1.070747335130462,0.0,4.898367234202694,31.534738515173313,31.862232317658624,31.645473167044827,0.0,0.0,0.4484965548282392,0.0,31.528041555204418,4.898367234202696,31.528041555204418,31.603178556329986,31.638770469687937,31.67403378255916,31.708651113016295,31.742164155870892,31.76837279016936,31.799982552072066,31.831082508359394,31.862232317658624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7879,12,58.53,26.82,32.189787398690804,32.04605550063162,31.975100072282217,0.0,43.65469443449645,0.9004801128984659,0.6696835861844833,5.073209955402163,0.0,2.736883002115315,0.18153244175506972,0.0,0.9004801128984659,31.864884976012455,32.189787398690804,31.975100072282217,0.0,0.0,0.48617755919455086,0.0,31.89055154344809,0.9004801128984659,31.89055154344809,31.93520666374362,31.969191190377963,32.00270596203984,32.03570850786414,32.068199215391104,32.09413772812053,32.12601640272194,32.15786996800495,32.189787398690804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7880,13,60.83,26.6,32.50621781260359,32.365672989841606,32.29668337457471,0.0,42.11640422699867,0.15883421842943574,0.6533418714142823,5.6200303628403985,0.0,0.4376919136075052,0.02977124963751734,0.0,0.15883421842943574,32.194198868417004,32.50621781260359,32.29668337457471,0.0,0.0,0.5225150988403653,0.0,32.218647119981014,0.15883421842943574,32.218647119981014,32.2571718041838,32.29002732893501,32.32243930763689,32.354469521903056,32.38621239266771,32.41176321926727,32.44323019922095,32.474731788041,32.50621781260359,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7881,14,63.38,26.35,32.799989507058676,32.66495343862255,32.60100286870547,0.0,40.885494011549305,0.673721804680286,0.6182680082761871,6.179867320692714,0.0,1.6996640276895016,0.11845023764567016,0.0,0.673721804680286,32.510513612697714,32.799989507058676,32.60100286870547,0.0,0.0,0.5565470037266103,0.0,32.520417294107936,0.673721804680286,32.520417294107936,32.561693769461954,32.59297319978991,32.62386042314494,32.65447873158743,32.68490839274273,32.70952451430202,32.739727235046566,32.769909136148335,32.799989507058676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7882,15,43.05,26.05,32.7073374899763,32.617840608301535,32.62151582011293,0.0,6.393495012784162,5.011371157129253,0.041674956271821065,6.600435012980332,0.0,12.325180898381872,0.8652275087027939,0.0,5.011371157129253,32.70705463105079,32.798846719723656,32.64208234145549,0.0,0.0,0.5513286925693489,0.0,32.50903641388707,5.011371157129253,32.50903641388707,32.55477437335514,32.55778036421506,32.57645404794455,32.60481135416913,32.607282085341566,32.65864678773851,32.69074034426651,32.7073374899763,32.7073374899763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7883,16,15.02,25.68,32.62714942919486,32.34930792796954,32.56525535373686,0.0,0.0,23.3451691979239,-0.11430107883945112,6.74988574252146,0.0,58.78479488867422,4.098917938755161,0.0,23.3451691979239,32.626842588684276,32.7062052906043,32.62099567637139,0.0,0.0,0.5212336376289429,0.0,30.89834950385357,23.3451691979239,30.89834950385357,32.14214663044445,32.451474235338246,32.51612975705972,32.54448126782467,32.5484600864637,32.59076583398295,32.626293005256294,32.62714942919486,32.62714942919486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7884,17,0.0,25.3,32.54098981570207,31.667718721364366,32.479540756297574,0.0,0.0,69.72556635984799,-0.17414130366618208,6.545674979022561,0.0,179.76313051652915,12.451408039883749,0.0,69.72556635984799,32.540758005066536,32.6259747402496,32.56479510936018,0.0,0.0,0.4449623962901273,0.0,28.7152308267698,69.72556635984799,28.7152308267698,30.120647080896163,31.306291730184473,32.000395811008744,32.31798042743666,32.41892480924973,32.486653747278,32.52827945945394,32.54098981570207,32.54098981570207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7885,18,0.0,25.1,32.36957677185369,30.44206570177574,31.664452548947214,0.0,0.0,132.66425902090378,-1.6559667462886016,5.8316687110020675,0.0,353.273367511495,24.252031236852616,0.0,132.66425902090378,32.36957677185369,32.53979605838738,32.47764587745535,0.0,0.0,0.30646646855829635,0.0,27.856582923777626,132.66425902090378,27.856582923777626,28.192664405477,28.835851845677798,29.690798589591857,30.562010502066347,31.133998128548104,31.703798777121385,32.070006341098065,32.28095705940354,32.36957677185369,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7886,19,0.0,24.99,31.349344270601392,29.113573990887243,29.599942205946192,0.0,0.0,147.7217553705258,-4.194344175941433,4.794137385883119,0.0,459.14089992054465,30.28712178067374,0.0,147.72175537052578,31.349344270601392,32.3654049341641,31.647811640598167,0.0,0.0,0.15395057580197993,0.0,27.760959426336093,147.7217553705258,27.760959426336093,27.791144491113663,27.895679507098105,28.12954880665968,28.524468394113775,28.94582471338872,29.57439550766764,30.23921921918726,30.85834306193371,31.349344270601392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7887,20,0.0,24.89,29.90378257538394,28.379269018160848,28.374254952335168,0.0,0.0,80.5556140322693,-2.490156666512978,3.917177371429188,0.0,405.38201249265563,24.25203123647955,0.0,80.5556140322693,29.90378257538394,31.335405393541265,29.58063833744979,0.0,0.0,0.06947778439835779,0.0,27.750235841682592,80.5556140322693,27.750235841682592,27.750235841682592,27.764779723573156,27.817424289784736,27.93654848723774,28.11024633190055,28.424855050778824,28.854211357671193,29.37322219584031,29.90378257538394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7888,21,0.0,24.89,29.2002873650889,28.12619634337653,28.000171394168653,0.0,0.0,25.583152143832585,-0.760003551849668,3.4315486106931163,0.0,223.90554409612997,12.451408008121792,0.0,25.58315214383257,29.2002873650889,29.89563846014679,28.367285535655995,0.0,0.0,0.04046308364385654,0.0,27.734982995764113,25.583152143832585,27.734982995764113,27.734982995764113,27.73733210032279,27.75839434221312,27.8153736690102,27.91335484535627,28.10592112246086,28.394592865549697,28.78196893475493,29.2002873650889,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7889,22,0.0,24.91,28.949136898932217,28.043594971992334,27.892669512250237,0.0,0.0,6.205003570644756,-0.21840524745048812,3.2355618289658254,0.0,75.9249257688875,4.098916204608886,0.0,6.205003570644756,28.949136898932213,29.197443345132093,27.99823949481052,0.0,0.0,0.031022518244294892,0.0,27.710578376497146,6.205003570644756,27.710578376497146,27.71438320200682,27.718008546917552,27.73405679696487,27.778368784670743,27.859751755751713,28.02080083588472,28.269257385227785,28.60838460491548,28.949136898932217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7890,23,0.0,25.01,28.83578247274098,28.00670151391964,27.85393428812274,0.0,0.0,1.1296221997045153,-0.07869607545139662,3.0681020857565624,0.0,16.205713456125224,0.8651668009875285,0.0,1.1296221997045153,28.835782472740984,28.94789335578356,27.89206178881297,0.0,0.0,0.026824793958898654,0.0,27.67643793664933,1.1296221997045153,27.67643793664933,27.694238571324217,27.69999804743416,27.716261587975662,27.75878222757914,27.837741909485953,27.99378846563194,28.233126575002977,28.55356277600248,28.83578247274098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7891,0,0.0,25.14,28.757324819305826,27.98107293204598,27.834748761262407,0.0,0.0,7.2544157826477e-05,-0.0389781059328787,2.900248933613982,0.0,0.0011438555235815343,6.070771526896329e-05,0.0,7.2544157826477e-05,28.757324819305826,28.834936334396907,27.853687891584418,0.0,0.0,0.023924472481182086,0.0,27.63968219648678,7.2544157826477e-05,27.63968219648678,27.67500185659186,27.683258463404805,27.70076286363743,27.743890889650125,27.823416200809184,27.98109044936266,28.218272094140588,28.525236715553614,28.757324819305826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7892,1,0.0,25.37,28.687397332295017,27.95768441318925,27.81998545974099,0.0,0.0,0.0015109619909303873,-0.02999373094155075,2.6397307785718573,0.0,0.025792309395547774,0.0013626435871167979,0.0,0.0015109619909303873,28.68739733229502,28.756572451206864,27.83457508835096,0.0,0.0,0.021283230740637326,0.0,27.608318870423524,0.0015109619909303873,27.608318870423524,27.65644883926484,27.668067978592052,27.686892781988387,27.730662602662534,27.81073154831361,27.969697509924583,28.20406604550763,28.496031072069496,28.687397332295017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7893,2,0.0,25.67,28.62591067210069,27.93700978212347,27.807924860697504,0.0,0.0,0.020249805492317724,-0.02450280936007545,2.3125047384687725,0.0,0.3726965854248013,0.01961105217337,0.0,0.020249805492317724,28.625910672100687,28.68673708491888,27.81984088023871,0.0,0.0,0.01895047619671927,0.0,27.58324061966586,0.020249805492317724,27.58324061966586,27.63941892403043,27.654827312533747,27.675081491950472,27.719517064485025,27.80058019197596,27.959816758169143,28.19056194627724,28.466804582395604,28.62591067210069,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7894,3,0.0,25.84,28.568083914401946,27.91668202942178,27.79673463999951,0.0,0.0,0.17431781859200968,-0.02273451289367091,2.1179406478285516,0.0,3.4517185271361486,0.18096714870606712,0.0,0.17431781859200968,28.568083914401942,28.625290245973105,27.80780215355196,0.0,0.0,0.01665821773033659,0.0,27.564720155500858,0.17431781859200968,27.564720155500858,27.622683647170824,27.642333643885614,27.66409743003346,27.708892013596067,27.789961803275478,27.948262959205362,28.173679990288683,28.43363360159903,28.568083914401946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7895,4,0.0,25.8,28.50102848566393,27.88935640840253,27.77968318020169,0.0,0.0,0.9535969048288484,-0.034642447463025895,2.131857521647273,0.0,20.500549101456986,1.0707271688699929,0.0,0.9535969048288484,28.501028485663934,28.5673681932165,27.796603174781087,0.0,0.0,0.01357276330393717,0.0,27.56328963915103,0.9535969048288484,27.56328963915103,27.602843815874394,27.627290903430726,27.650699893724646,27.6939616759805,27.769361452780053,27.922294931822098,28.136551071806743,28.37844967253726,28.50102848566393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7896,5,0.0,25.6,28.392907420089312,27.84077446770427,27.741896896476046,0.0,0.0,3.2058786991593595,-0.07676816907816376,2.294896724467713,0.0,78.18402621273337,4.061983284507146,0.0,3.2058786991593595,28.392907420089312,28.499931725249148,27.779441391827408,0.0,0.0,0.008071987880357219,0.0,27.596805696206694,3.2058786991593595,27.596805696206694,27.596805696206694,27.605353688094368,27.628311962420533,27.665495128761687,27.72277649255025,27.85363033740095,28.040559732832502,28.258101354422404,28.392907420089312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7897,6,32.95,25.52,28.202784411688004,28.024729981872877,27.967649958210032,0.0,29.47677286567703,6.045859238637743,0.45864921088672184,2.4342614254914268,0.0,191.92901719106604,9.880471536124386,0.0,6.045859238637743,28.202784411688,28.390931026579654,27.967649958210032,0.0,0.0,0.029068640081972304,0.0,27.88756390296262,6.045859238637743,27.88756390296262,27.92831079879823,27.956608691950727,27.983919889587582,28.01095183258422,28.038062360168194,28.059191391393664,28.083674563666086,28.10154210114579,28.202784411688004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7898,7,88.1,25.77,29.15171100660553,28.81359394877383,28.678987305798692,0.0,111.58664109347244,19.392105235189288,1.445182229821655,2.675394091552163,0.0,289.37416398038306,15.409815575174942,0.0,19.392105235189288,28.26166239272092,29.151711006605527,28.678987305798692,0.0,0.0,0.11858778184877392,0.0,28.35940161732946,19.392105235189288,28.35940161732946,28.54778005728614,28.648061803321035,28.73818105393575,28.816591939042354,28.885434875433123,28.93913475246195,29.004020451541642,29.074235304012397,29.15171100660553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7899,8,166.07,26.19,31.019003294997788,30.35382829280759,30.094226922743797,0.0,225.65197132455944,47.38034441116482,2.8752590487226484,3.434479648629137,0.0,261.3859248056747,15.409815575238177,0.0,47.38034441116479,29.256674724395225,31.019003294997788,30.094226922743797,0.0,0.0,0.2934249291135533,0.0,29.404135508895063,47.38034441116482,29.404135508895063,29.84339318092922,30.035038203814224,30.20965458691095,30.364702074497995,30.50270298563654,30.60913601234916,30.737260069611647,30.872552002141695,31.019003294997788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7900,9,286.73,26.51,34.43483086702907,33.2346754216666,32.70450888031527,0.0,394.9985407511215,62.710478365054975,5.303156248851677,5.3481929582982,0.0,135.26439820019928,9.88047154288942,0.0,62.71047836505497,31.18268353260254,34.43483086702907,32.70450888031527,0.0,0.0,0.6203647985413842,0.0,31.644128792725486,62.710478365054975,31.644128792725486,32.3351428383099,32.657116287103776,32.95184209996098,33.21957065640921,33.46731859530813,33.66234709221988,33.90524742035132,34.161868532919044,34.43483086702907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7901,10,320.17,26.78,37.85006260863225,36.51339474129168,35.8437385979655,0.0,421.18956421336634,40.601342321869105,6.377788286605808,8.152653295665019,0.0,40.78857183252941,4.061983745779406,0.0,40.60134232186911,34.50795042484732,37.85006260863225,35.8437385979655,0.0,0.0,0.9928003671373176,0.0,34.9090421968659,40.601342321869105,34.9090421968659,35.50924110210157,35.83568795750322,36.148512350819715,36.44932612030599,36.741325136725756,36.97066374383187,37.25894588407065,37.55192223510223,37.85006260863225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7902,11,283.98,27.12,40.40735317008373,39.28576894207215,38.68174797971042,0.0,340.23083395801876,14.108631800622025,5.765816655723588,10.830303153096153,0.0,7.345918276755918,1.070747335130462,0.0,14.108631800622023,37.84340889574093,40.40735317008373,38.68174797971042,0.0,0.0,1.3080922661417416,0.0,38.050868256896464,14.108631800622025,38.050868256896464,38.41875983286425,38.68246835122476,38.945786419043614,39.207851220423414,39.46667677194875,39.66774853984031,39.91803091425333,40.164199347368665,40.40735317008373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7903,12,314.75,27.46,43.559355313956615,42.33731906671569,41.66889349149447,0.0,363.21675181555736,3.0332375485065213,6.068807755076749,13.419588621549098,0.0,0.6041255665072593,0.18153244175506972,0.0,3.0332375485065217,40.47384699948846,43.559355313956615,41.66889349149447,0.0,0.0,1.654856191787361,0.0,41.068356872542445,3.0332375485065213,41.068356872542445,41.39369497842708,41.6834011359623,41.965846515057386,42.24221422910142,42.515144263110415,42.731102805258864,43.004240548366035,43.28065963292332,43.559355313956615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7904,13,295.95,27.49,45.94756208960506,44.90281690558809,44.33126866165997,0.0,308.6174796706831,0.5873163354949833,5.408990963407836,16.192127145354135,0.0,0.015936688662245478,0.02977124963751734,0.011784452981517295,0.580589443374696,43.56717206859186,45.94756208960506,44.33126866165996,0.0,0.0,1.9466942279773045,0.028281632188584434,43.82819037810316,0.5873163354949833,43.82819037810316,44.08647415094986,44.32985687297137,44.57343138618517,44.81667572698904,45.058411337533954,45.24792691952818,45.48422179545435,45.71738978118323,45.94756208960506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7905,14,169.2,27.35,45.8714077983232,45.576303617835016,45.432321994255325,0.0,97.84957845574674,2.4865691309664077,2.236945263378582,17.933579765172755,0.0,0.0,0.11845023764567016,0.11845023764567016,2.3733858323697916,45.728347541359916,45.94432822711745,45.43232199425532,0.0,0.0,2.0241236575369994,0.06522064787531845,45.22631111350957,2.4865691309664077,45.22631111350957,45.34454175758561,45.42512688535166,45.49958856444533,45.56782922275643,45.630067501415624,45.68090952389738,45.73835763758842,45.800309678825265,45.8714077983232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7906,15,74.7,27.1,45.62237366146668,45.25013057593081,45.46483803811419,0.0,0.0,18.075363550760066,0.06606093287280786,18.274678292168122,0.0,0.0,0.8652275087027939,0.8652275087027939,17.336552055511092,45.621561736681585,45.86825218921022,45.52413834337958,0.0,0.0,1.9877736156941548,0.045222440075169366,43.59372664706873,18.075363550760066,43.59372664706873,45.08381492189345,45.284460956538645,45.36574316778876,45.42702033226294,45.42702033226294,45.54100077344244,45.604224358189185,45.62237366146668,45.62237366146668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7907,16,8.2,26.68,45.42151496761776,44.33511614606122,45.335697570451366,0.0,0.0,84.59652995693442,-0.2623670887657087,17.824063712677614,0.0,0.0,4.098917938755161,4.098917938755161,82.12996408659811,45.42049869062306,45.61932248914441,45.46395974517013,0.0,0.0,1.885353022024599,0.02629206052888424,38.35979170583611,84.59652995693442,38.35979170583611,43.271009074761636,44.78268767144538,45.15245925038852,45.2604681538072,45.2664076964145,45.364715179364715,45.42151496761776,45.42151496761776,45.42151496761776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7908,17,0.0,26.22,45.205316452149205,41.91960358391958,45.03569135600138,0.0,0.0,254.00928231680203,-0.6095049717674977,16.283925530805455,0.0,0.0,12.451408039883749,12.451408039883749,249.48869687637693,45.20460683877688,45.418437090942376,45.33383555340442,0.0,0.0,1.615059814177048,0.0078068286304403675,31.0490106647005,254.00928231680203,31.0490106647005,36.002153788419385,40.37562925226269,43.074146556511344,44.372237779075874,44.80818709891374,45.067516345682044,45.18700936850665,45.205316452149205,45.205316452149205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7909,18,0.0,26.05,44.672515742368596,37.50265925895703,41.92895550700267,0.0,0.0,486.2347391169293,-6.311772405796852,13.213736289950669,0.0,1.6287729581619177,24.252031236852616,14.399643546881231,484.30885357423733,44.672515742368596,45.20225246412419,45.02853758245253,0.0,0.0,1.1156113387702276,0.0,28.119132293379913,486.2347391169293,28.119132293379913,29.301972033331634,31.576991657002075,34.64317535216309,37.82243051491375,39.95196396973387,42.101057856892844,43.501896357052956,44.31098529079001,44.672515742368596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7910,19,0.0,25.97,40.89498155190066,32.70089405844494,34.409109566607164,0.0,0.0,542.2282027041057,-15.277628485128199,9.150061277748181,0.0,64.63445258696473,30.28712178067374,0.0,542.2282027041057,40.89498155190066,44.6573598129172,41.866973945983766,0.0,0.0,0.5642330747884851,0.0,27.784194999662816,542.2282027041057,27.784194999662816,27.907193787160463,28.289883901352614,29.128238003218303,30.541580564596096,32.06213567994367,34.336581150384376,36.7637791059843,39.04596209445796,40.89498155190066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7911,20,0.0,25.85,35.64657489358696,30.079435760945998,30.047950733633304,0.0,0.0,295.7884592852033,-8.860309764711197,5.748689211163364,0.0,190.14916723972178,24.25203123647955,0.0,295.78845928520326,35.64657489358696,40.8440011659778,34.33986582897338,0.0,0.0,0.2626959262922222,0.0,27.759506951646625,295.7884592852033,27.759506951646625,27.775086705034944,27.846058273004815,28.048060828547385,28.484007418060692,29.116709179101424,30.250541992677416,31.80067565705046,33.68369334319045,35.64657489358696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7912,21,0.0,25.7,33.16460864841799,29.212626302810826,28.75316163869193,0.0,0.0,95.22365942479387,-2.6305468111850216,4.1831940061845545,0.0,154.26503681516877,12.451408008121792,0.0,95.22365942479381,33.16460864841799,35.61783050703116,30.023380892991494,0.0,0.0,0.1632890728612997,0.0,27.747817777020522,95.22365942479387,27.747817777020522,27.751829380459196,27.78087694389405,27.87323411034738,28.091346355558272,28.459508511296896,29.156611931081112,30.198824309228606,31.60164734230485,33.16460864841799,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7913,22,0.0,25.53,32.3448338054469,28.972715459411877,28.4179555809069,0.0,0.0,23.692929143362555,-0.6810184221054384,3.7733130950168476,0.0,58.4370001961697,4.098916204608886,0.0,23.692929143362555,32.3448338054469,33.15533577341185,28.746640573590696,0.0,0.0,0.1358228306229632,0.0,27.727079170455703,23.692929143362555,27.727079170455703,27.735300373472132,27.75942989420377,27.832993912365186,28.00726009578317,28.324477569935404,28.90413199384909,29.801090591566684,31.03237186654609,32.3448338054469,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7914,23,0.0,25.41,32.03037094573713,28.901225235973143,28.33162442983405,0.0,0.0,4.4415526643695715,-0.1753939194019356,3.715479801957639,0.0,12.893782991460178,0.8651668009875285,0.0,4.4415526643695715,32.03037094573713,32.341373446261706,28.416239689809892,0.0,0.0,0.12766579815671772,0.0,27.6975466412868,4.4415526643695715,27.6975466412868,27.718836851955484,27.74520803171712,27.818335482205423,27.98723273330844,28.30457156233742,28.858351492443298,29.72215876477255,30.891999903491644,32.03037094573713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
