hour_index,hour_of_day,I_t_Wm2,T_amb_C,T_w_C,T_w_mean_C,T_pcm_C,f_melt,Q_collector_Wh,Q_load_Wh,Q_pcm_Wh,Q_loss_Wh,Q_pump_Wh,Q_unmet_Wh,draw_kg,vol_ge_target_kg,Edel_target_Wh,T_w_min_C,T_w_max_C,T_pcm_max_C,f_melt_min,f_melt_max,E_stored_kWh,E_rec45_kWh,T_bottom_C,Q_load_net_Wh,T_node1_C,T_node2_C,T_node3_C,T_node4_C,T_node5_C,T_node6_C,T_node7_C,T_node8_C,T_node9_C,T_node10_C,f_node1,f_node2,f_node3,f_node4,f_node5,f_node6,f_node7,f_node8,f_node9,f_node10
7291,0,0.0,25.14,45.80470776363459,36.862818824562815,35.331739620153,0.0,0.0,0.0012855276588125267,-3.051429961323346,11.50883340547448,0.0,0.0,6.070771526896329e-05,6.070771526896329e-05,0.0012163996814080124,45.80470776363459,46.15767664571209,46.521901024627994,0.0,0.0,0.9237595653416416,0.01605634002538824,27.66775309986452,0.0012855276588125267,27.66775309986452,27.755920229045152,28.078330361177336,29.521483416826733,32.920928714698256,38.81558124921486,44.291994479825156,45.065898945293206,45.51025387615098,45.80470776363459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7292,1,0.0,24.79,45.46431218659835,36.74331648063433,35.26737357207767,0.0,0.0,0.02830313336489018,-0.6538435609885223,11.75380909802124,0.0,0.0,0.0013626435871167979,0.0013626435871167979,0.027303271386478204,45.46431218659835,45.80105450822472,44.965286026979584,0.0,0.0,0.9119774531102737,0.009429433224459252,27.63247552226337,0.02830313336489018,27.63247552226337,27.756942813407214,28.152523336801078,29.71000936097118,33.11923927143189,38.637607003149114,43.73312776254796,44.88279131776328,45.346628081152566,45.46431218659835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7293,2,0.0,24.37,45.15041750321841,36.614845180513434,35.219367925139544,0.0,0.0,0.39975332645576134,-0.48765123974774105,12.051371575680825,0.0,0.0,0.01961105217337,0.01961105217337,0.3929463909171195,45.149704817607685,45.46080022710672,44.17263230874666,0.0,0.0,0.8995263282081696,0.0034980426026236097,27.594725768133333,0.39975332645576134,27.594725768133333,27.757764313313963,28.224765225459464,29.868325404381412,33.24935470134679,38.42734082630025,43.210889251505044,44.668688346990045,45.15041750321841,45.15041750321841,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7294,3,0.0,24.08,44.89100966810919,36.45631360201575,35.11423886852306,0.0,0.0,3.6299235629984126,-1.0679225895778324,12.200738737529685,0.0,0.005014792839034714,0.18096714870606712,0.10367909561285105,3.6210215528891236,44.89033988801295,45.14701587804837,43.570078187440494,0.0,0.0,0.8836956659076675,0.0,27.559291715121606,3.6299235629984126,27.559291715121606,27.756222970983508,28.28541003975268,29.959238389576097,33.24883518397907,38.09040733809292,42.649260552584146,44.40233806003262,44.89100966810919,44.89100966810919,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7295,4,0.0,23.88,44.601593568286575,36.14333432316099,34.706003612046146,0.0,0.0,21.13756093459999,-4.146937738100431,12.154558302604185,0.0,0.31658507168585176,1.0707271688699929,0.0,21.13756093459999,44.60134583734825,44.88761796938986,42.99097099596155,0.0,0.0,0.8504035466705193,0.0,27.54232065493418,21.13756093459999,27.54232065493418,27.73778545192868,28.285546888273974,29.796799276519955,32.76861901031184,37.13463270949767,41.640557661261596,43.920615032361866,44.601593568286575,44.601593568286575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7296,5,5.47,23.73,44.220431769811334,35.31781874321887,33.378542427243836,0.0,0.0,78.6515040893782,-13.484623867687134,11.706584040090974,0.0,2.7384008225145697,4.061983284507146,0.0,78.65150408937818,44.220431769811334,44.59821419546983,42.136835069077236,0.0,0.0,0.7600454585410971,0.0,27.578566142426347,78.6515040893782,27.578566142426347,27.68151074852542,28.115457091413408,29.110549565752756,31.226652800719904,34.618540053279936,39.047999723087635,42.44436552662697,43.93780894789326,44.220431769811334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7297,6,112.4,24.51,42.93452390758098,34.80601611550529,31.733952969739136,0.0,128.8402986530243,182.87916769621367,-16.706078117468792,10.327170880699112,0.0,15.095708733490227,9.880471536124386,0.0,182.87916769621367,42.93452390758098,44.21396052865518,40.09075193757877,0.0,0.0,0.6956794186172607,0.0,30.030442637959833,182.87916769621367,30.030442637959833,30.433677683707373,30.614427317952114,30.784544539836464,30.90023601387262,31.764895099476583,34.52848473371604,38.38035525834335,41.3688039036237,42.93452390758098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7298,7,309.52,25.81,39.330539777421954,36.16940712766659,35.07974876650215,0.0,410.55959490599423,239.9136717067157,33.98728216987955,9.697269500281132,0.0,68.8525975088566,15.409815575174942,0.0,239.91367170671566,39.330539777421954,42.904890027509175,35.638648075021926,0.0,0.0,0.8566280723163137,0.0,33.66221902899916,239.9136717067157,33.66221902899916,34.97567130195603,35.34613179559422,35.66683330146393,35.886695360666394,36.09633496785324,36.297648966205976,36.53665745172625,37.44343227293336,39.330539777421954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7299,8,510.05,27.51,42.42888518491173,40.544119243365984,39.525634794365516,0.0,693.9116657807498,230.4659119489494,45.16222510360823,10.902634105756285,0.0,78.30035726788982,15.409815575238177,0.0,230.46591194894938,39.30043514025839,42.42888518491173,40.07869371278827,0.0,0.0,1.309171192042379,0.0,37.40572893442367,230.4659119489494,37.40572893442367,39.40640018174807,39.87095145800986,40.30592902871368,40.612083158411,40.91462532849639,41.21519494206767,41.57879392511108,42.007471279127486,42.42888518491173,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7300,9,677.45,28.77,49.765285193474796,47.16522886079976,45.52761878175071,0.0,912.2286494744824,219.4888357393653,60.96938837561941,15.201040219066055,0.0,1.8739621789394088,9.88047154288942,8.336647864312946,196.10091438631483,42.683410167947294,49.765285193474796,46.297440207133945,0.0,0.0,1.9867099655585119,0.22711527187922095,43.282455021199304,219.4888357393653,43.282455021199304,45.46060492412976,46.12849521897008,46.75465455926736,47.18703456569106,47.614008330268994,48.03813136140171,48.54932515789222,49.15477265605879,49.765285193474796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7301,10,769.2,29.56,58.407493625468746,55.38110845619599,53.156873568041185,0.0,991.4150050400257,126.99065118116991,77.49953999536484,21.8476405173308,0.0,0.0,4.061983745779397,4.061983745779397,81.38991415439882,49.950797692422576,58.40749362546875,54.0695130319186,0.0,0.0,2.829286678900132,1.0495662972583963,51.525809400881506,126.99065118116991,51.525809400881506,53.222010170733846,54.0025786292414,54.760016925323875,55.28014570395202,55.79515604839324,56.307236254275956,56.93039475015829,57.66846792904944,58.407493625468746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7302,11,758.15,30.13,65.90810952433355,62.84921200532962,55.70004979129687,0.10002489564843754,904.4314749158876,43.18212263480758,136.57977406920935,29.226626877775015,0.0,0.0,1.0707473351304766,1.0707473351304766,21.45455007737809,58.41888450074758,65.90810952433355,55.764399783271635,0.0,0.10002489564843754,3.6613094043034824,1.881589022661747,59.561635690548925,43.18212263480758,59.561635690548925,60.48235421915861,61.05486049809373,61.60371015056799,62.30731635444607,63.076858065510386,63.917136198349844,64.68602600892918,65.31045690638116,65.90810952433355,0.0,0.0,0.0,0.07807205704666373,0.09398031562459142,0.11193481628036715,0.13219989163581825,0.0,0.0,0.0
7303,12,766.88,30.48,71.31299470278998,68.2131777871376,56.26436405011956,0.3821820250597774,861.5484205632912,8.67514118221051,318.13144065742114,35.239900967620315,0.0,0.0,0.18153244175507127,0.18153244175507127,3.637363115013798,65.92077483094387,71.31299470278998,56.421000517103224,0.10038464341413159,0.3821820250597774,4.478942782717057,2.699222401075322,65.08986654405304,8.67514118221051,65.08986654405304,65.60634215592647,66.02133446927881,66.42044712643585,67.39154144398063,68.44434419156863,69.58116112531715,70.42108636470005,70.87583919009164,71.31299470278998,0.0,0.0,0.0,0.32775953421493087,0.36774970027632653,0.4118777239421582,0.46050025855161064,0.0,0.0,0.0
7304,13,630.17,30.6,71.18524112597736,68.69827382417157,57.86032301741011,0.8556891401270958,625.1631672985743,1.5060425225042633,540.470173509636,38.01395420565593,0.0,0.0,0.029771249637517143,0.029771249637517143,0.5965261320369347,71.13939857820087,71.41358377063749,62.042613160091406,0.38278285195932604,0.8556891401270958,5.064585953287581,3.284865571645846,66.12562008328764,1.5060425225042633,66.12562008328764,66.16717258787313,66.19398838185964,66.27754601932517,67.59438552074899,69.11472438565147,70.83342221750922,71.14433553082921,71.18524112597736,71.18524112597736,0.0,0.0,0.0,0.718629910174119,0.825130925711824,0.9511511545588927,1.0,0.0,0.0,0.0
7305,14,469.23,30.45,70.9498693337017,70.12671754482359,62.05930575277268,1.0,379.86370755297884,5.950735206979734,202.4323766840595,38.46140138215953,0.0,0.0,0.1184502376456703,0.1184502376456703,2.373385832369804,70.78984064622418,71.18414455073456,62.1277766164684,0.8564795691746592,1.0,5.400037524251587,3.620317142609851,68.44411890678131,5.950735206979734,68.44411890678131,69.18042232654348,69.79150819115198,70.27565784871715,70.43931585191534,70.5754367748042,70.68143701038463,70.78339758539305,70.82174552297322,70.9498693337017,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,0.0,0.0
7306,15,263.92,30.11,70.44574263790217,69.77121231194685,62.05930575277268,1.0,49.92304919625731,43.158659707594786,0.0,39.869662700387515,0.0,0.0,0.8652275087027939,0.8652275087027939,17.336552055511092,70.44344861758057,70.94305146879927,62.1277766164684,1.0,1.0,5.3669322510399935,3.5872118693982578,68.57766106078468,43.158659707594786,68.57766106078468,68.95457125136538,69.44397205519255,69.56311983231281,69.75367916420674,69.91987183168384,70.25620340404514,70.44574263790217,70.44574263790217,70.44574263790217,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,0.0,0.0
7307,16,61.67,29.35,70.00032798715665,67.18197063376275,62.05930575277268,1.0,0.0,202.33619587168604,0.0,38.77854799161739,0.0,0.0,4.098917938755161,4.098917938755161,82.12996408659811,69.99852244096866,70.4391241032369,62.1277766164684,1.0,1.0,5.125817507176727,3.3460971255349916,54.95603606457498,202.33619587168604,54.95603606457498,65.59192611942544,68.483121909774,68.80146740004874,68.96961631027641,69.153608797835,69.61724949409437,69.99927343052254,70.00032798715665,70.00032798715665,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,0.0,0.0
7308,17,0.0,27.84,69.41093695619315,60.282308241127694,62.05930575277268,1.0,0.0,607.3962438508987,0.0,35.112466154935795,0.0,0.0,12.451408039883749,12.451408039883749,249.48869687637693,69.41093695619315,69.99356909436524,62.1277766164684,1.0,1.0,4.483308797170965,2.8061551242898664,36.17916503730788,607.3962438508987,36.17916503730788,48.33363151617748,58.550294998672165,62.167047418212654,64.77653859236209,66.4856252414442,67.9489413217062,68.93166731811887,69.37942886473593,69.41093695619315,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,0.0,0.0
7309,18,0.0,27.15,66.68760844997126,49.180150326697785,57.56611875878608,0.9139571163785871,0.0,1148.009348833393,-140.90776629853573,26.750909653221054,0.0,0.0,24.252031236852744,24.252031236852744,485.9376265323931,66.68760844997126,69.40309858950987,62.1277766164684,0.9139571163785871,1.0,3.3085485386845686,1.9677212403581006,28.672638312456336,1148.009348833393,28.672638312456336,31.62638888190371,37.180931541402124,44.477553883675384,49.42627262222796,52.89483270168565,56.733759874135394,61.2045076319529,64.62387938846683,66.68760844997126,0.0,0.0,0.0,0.8055232358822062,0.9158667051096295,0.97745996633322,1.0,0.0,0.0,0.0
7310,19,0.0,26.72,56.46471950380344,41.30737783148597,56.47172463278825,0.4858623163941268,0.0,1200.0985856823854,-485.0955209958262,18.123371393360255,0.0,0.0,30.28712178067354,30.28712178067354,606.8626552910711,56.46471950380344,66.67534232232651,59.148668667177674,0.4858623163941268,0.9134624821121338,2.0903265816087955,0.969800871718158,27.824846132446304,1200.0985856823854,27.824846132446304,28.134390411896227,29.146534045818203,34.6364884009059,39.6728008696275,44.92071046537814,47.942832130032706,50.28976861280671,53.258674100315055,56.46471950380344,0.0,0.0,0.0,0.23517653696352114,0.4436136677222841,0.6317120160516355,0.7800317732840059,0.0,0.0,0.0
7311,20,0.0,26.41,49.727284211056755,38.310359190554465,50.59017097926168,0.14246409616572447,0.0,705.5207766807994,-439.95002638138465,13.516902294117878,0.0,0.0,24.25203123647939,24.25203123647939,485.9376265249295,49.727284211056755,56.449947769588725,57.05886804362465,0.14246409616572447,0.4850823038136885,1.371288902633918,0.3391422011419141,27.76825196103357,705.5207766807994,27.76825196103357,27.8178720136137,28.11529357998098,30.99652338303429,37.096643609884474,41.80583349503124,44.64063225064414,46.21127562407605,47.8617248209122,49.727284211056755,0.0,0.0,0.0,0.0,0.01750249305006938,0.2665363890127001,0.42917090903453237,0.0,0.0,0.0
7312,21,0.0,26.13,47.332409597184665,37.300168512286106,42.0009117700796,0.025186296603920993,0.0,299.4188224817388,-217.09921701859676,11.751129106150088,0.0,0.0,12.4514080081218,12.4514080081218,249.4886962399631,47.332409597184665,49.7223437389475,56.35741945991269,0.025186296603920993,0.14203119200973252,1.06011895104621,0.10774705189576911,27.755250473019004,299.4188224817388,27.755250473019004,27.779308654859715,27.96411630864504,29.2560190775736,33.02928929309936,40.90540616030921,44.7017233962304,45.27834776527912,46.14977212194113,47.332409597184665,0.0,0.0,0.0,0.0,0.0,0.0,0.17630407622744695,0.0,0.0,0.0
7313,22,0.0,25.89,46.52366815090396,37.01586629059655,37.27512977991429,0.0,0.0,91.23110835970424,-75.89125562149877,11.134870707105764,0.0,0.0,4.098916204608918,4.098916204608918,82.12992933953187,46.52366815090396,47.33081700004089,55.85186615074527,0.0,0.025133296481805418,0.9577529719796168,0.04116473697556203,27.737922217040015,91.23110835970424,27.737922217040015,27.768629947121802,27.963293710466566,29.08566482069696,32.27881901694769,38.94464421005286,45.084805313545345,45.211099594929614,45.745654871804206,46.52366815090396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7314,23,0.0,25.71,46.09433773800897,36.89114554954468,35.49964311606988,0.0,0.0,18.645650350012033,-18.03575887426239,11.004323522676195,0.0,0.0,0.8651668009875285,0.8651668009875285,17.335335655829752,46.09433773800897,46.51892250368825,52.860174120323805,0.0,0.0,0.9281029981069898,0.022365138089749485,27.71390387805095,18.645650350012033,27.71390387805095,27.766038121318964,28.01227255979277,29.25385366621508,32.47988116898352,38.62413675895746,44.630368179367444,45.09272335104012,45.57630363706058,46.09433773800897,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7315,0,0.0,25.7,45.74592592874729,36.804991521118,35.21755100339032,0.0,0.0,0.0012810889228985383,-2.865549726858273,10.887083453584184,0.0,0.0,6.070771526896329e-05,6.070771526896329e-05,0.0012163996814080124,45.74592592874729,46.09058751688354,46.25750216663359,0.0,0.0,0.9172146335645375,0.013714692613733315,27.68855839822482,0.0012810889228985383,27.68855839822482,27.76998303578848,28.08593451622648,29.501461180977913,32.83581096804026,38.63946472809311,44.11154251506186,44.94613954708344,45.43355074133011,45.74592592874729,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7316,1,0.0,25.7,45.418570003818026,36.69454457560526,35.16510274295059,0.0,0.0,0.028220550812795897,-0.532780221856174,10.789573697433571,0.0,0.0,0.0013626435871167979,0.0013626435871167979,0.027303271386478204,45.418570003818026,45.74241317785061,44.76346679911563,0.0,0.0,0.9063968393163118,0.008064202737223776,27.666107768205347,0.028220550812795897,27.666107768205347,27.777390210407567,28.16466902435409,29.695584859670745,33.04250615133724,38.481778257703155,43.566717735983026,44.76890756282521,45.27495913746257,45.418570003818026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7317,2,0.0,25.52,45.106236841728546,36.57747377280198,35.130144381258106,0.0,0.0,0.3988610786076323,-0.35511423147474114,10.858092432571201,0.0,0.0,0.01961105217337,0.01961105217337,0.3929463909171195,45.106236841728546,45.415227611397725,43.993988594558054,0.0,0.0,0.8951398858051699,0.0024003817094349097,27.644025115274314,0.3988610786076323,27.644025115274314,27.786650782057215,28.243362488412828,29.86200679300754,33.184251678465046,38.29249967938434,43.061247102348545,44.56298704513117,45.10019827900642,45.106236841728546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7318,3,0.0,25.17,44.853462422060744,36.429569387484335,35.03899744633781,0.0,0.0,3.6210573876301346,-0.9258893202784434,11.077948703725053,0.0,0.009306785936679184,0.18096714870606712,0.0735179041618399,3.6167295597914797,44.85287474898772,45.10301175797061,43.40923520913885,0.0,0.0,0.8804408797138337,0.0,27.621681370411245,3.6210573876301346,27.621681370411245,27.793767529544787,28.310479217751855,29.96062063979716,33.195861242891674,37.97527916195388,42.515685302134756,44.305679886954515,44.853462422060744,44.853462422060744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7319,4,0.0,24.74,44.56843689829619,36.12478427100085,34.64683264300318,0.0,0.0,21.09369183701958,-3.9836907682544713,11.272125603134523,0.0,0.3604541692662614,1.0707271688699929,0.0,21.093691837019588,44.5682868417896,44.850215290758165,42.847321439799856,0.0,0.0,0.8480750622737302,0.0,27.608295356590112,21.09369183701958,27.608295356590112,27.784050943586102,28.31707875028628,29.80691091972992,32.732054980868504,37.042934084640066,41.5232190997412,43.829478981872356,44.56843689829619,44.56843689829619,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7320,5,5.28,24.41,44.191914825222455,35.305469448627804,33.34474495515162,0.0,0.0,78.51017104554307,-13.2268746645423,11.01274241850035,0.0,2.8797338663496306,4.061983284507146,0.0,78.51017104554307,44.191914825222455,44.56517087991361,42.010578405958036,0.0,0.0,0.7585521488097502,0.0,27.63000552268282,78.51017104554307,27.63000552268282,27.734578131887822,28.156751388634852,29.136277694463164,31.220071189948708,34.56756742146691,38.95873145263864,42.35622935676016,43.887350751962394,44.191914825222455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7321,6,108.57,25.11,42.890641512261986,34.7935904015888,31.736528437796938,0.0,128.17174526972167,182.45814655404172,-16.3365943069434,9.717271131178906,0.0,15.516729875662076,9.880471536124386,0.0,182.45814655404172,42.890641512261986,44.185297615063824,39.98926723910683,0.0,0.0,0.6945484763943081,0.0,30.05599084703901,182.45814655404172,30.05599084703901,30.459480251962418,30.638588478819237,30.8071541819051,30.92164412044041,31.766652673486764,34.49425222112722,38.317017299180456,41.30576394358693,42.890641512261986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7322,7,303.95,26.32,39.285212552929266,36.13437163270022,35.05228775029033,0.0,406.76329914367614,239.0620598640363,33.68216538204373,9.163164988114792,0.0,69.70420935153598,15.409815575174942,0.0,239.0620598640363,39.285212552929266,42.86077759938419,35.6040408213627,0.0,0.0,0.8530865506858797,0.0,33.644381446624294,239.0620598640363,33.644381446624294,34.95053236268353,35.31683392975541,35.63386039655182,35.85108065994762,36.058193873795446,36.25709406736166,36.493266329262596,37.39886042124773,39.285212552929266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7323,8,504.6,27.76,42.33859782908861,40.47017384316843,39.461311611264435,0.0,688.2896681988216,229.14752766459438,44.787771627197095,10.596833167080309,0.0,79.61874155224493,15.409815575238177,0.0,229.14752766459426,39.25513490715331,42.33859782908861,40.00915417236422,0.0,0.0,1.3016318580530442,0.0,37.35550393218051,229.14752766459438,37.35550393218051,39.3437489945512,39.8038856299872,40.23474793426467,40.538041751944554,40.83778988879609,41.13561513540592,41.49600031044902,41.920948906109814,42.33859782908861,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7324,9,478.9,28.99,46.166408448005214,44.50214495012522,43.54098381948309,0.0,621.0915444129363,190.65174492809774,41.44214976762465,13.533401281507325,0.0,9.647129642704236,9.88047154288942,3.3964120928682298,188.3277469225499,42.35949395838598,46.166408448005214,44.029047230503224,0.0,0.0,1.7185382562564455,0.02886500059862917,41.70144917103214,190.65174492809774,41.70144917103214,43.47931492998503,43.90039813129248,44.30009445727764,44.57564263359237,44.84662936981009,45.11418487374952,45.43281610174913,45.80149282170438,46.166408448005214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7325,10,790.72,29.84,56.698080841879765,53.44837264759591,51.05970402339089,0.0,1046.4208735779353,117.63894423985164,76.37670696275565,19.316747864656342,0.0,0.0,4.061983745779406,4.061983745779406,81.3899141543986,46.59265268147339,56.698080841879765,52.02198572255566,0.0,0.0,2.6280034377299764,0.8482830560882406,49.459414176240514,117.63894423985164,49.459414176240514,51.134127237482524,51.95919333593258,52.7493188594353,53.29938358302231,53.84792108419117,54.39789297747456,55.07210123676847,55.88123790131773,56.698080841879765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7326,11,810.72,30.4,65.53560904236095,62.15194021498013,55.63387890975684,0.06693945487842003,1000.6131382075027,41.921932401351285,120.57950412071655,27.62016573193025,0.0,0.0,1.0707473351304768,1.0707473351304768,21.45455007737809,56.817094110334246,65.53560904236095,55.687272693734066,0.0,0.06693945487842003,3.559074477804284,1.7793540961625485,58.58950857295541,41.921932401351285,58.58950857295541,59.60434760711075,60.26790906380133,60.90402668204106,61.59863089465251,62.363386443328615,63.2043867890783,64.04192206973613,64.80453148977955,65.53560904236095,0.0,0.0,0.0,0.048861285652511854,0.06188439227605805,0.07672424071238432,0.09363634686703173,0.0,0.0,0.0
7327,12,760.67,30.63,70.75630090876741,67.68077195042527,56.168561874632694,0.3342809373163475,859.3030821336404,8.541068148236155,301.42683664561923,34.48063170727676,0.0,0.0,0.18153244175507127,0.18153244175507127,3.637363115013798,65.53738122058854,70.75630090876741,56.311811064950746,0.06726568082966562,0.3342809373163475,4.375355860082694,2.5956354784409568,64.56732074021802,8.541068148236155,64.56732074021802,65.0962153730806,65.52813132550554,65.94363141934244,66.88981995080958,67.91546885625203,69.02308374142827,69.8516308408189,70.31308993784948,70.75630090876741,0.0,0.0,0.0,0.28458099729305825,0.3210619981322809,0.3613875189441901,0.4059055324753741,0.0,0.0,0.0
7328,13,633.8,30.58,71.17682390800408,68.57584593346472,57.072720220936006,0.786360110467998,632.3745923700906,1.4970715036838826,509.7181097142627,37.808545924898084,0.0,0.0,0.029771249637517143,0.029771249637517143,0.5965261320369347,70.60998470385782,71.34162201061005,57.49191410392747,0.3348600816725233,0.786360110467998,4.968424835024255,3.1887044533825195,66.07775326880584,1.4970715036838826,66.07775326880584,66.10325442744062,66.10711409105755,66.1234329126602,67.36022214786801,68.73999649688982,70.2600153981592,71.11850365229732,71.17682390800408,71.17682390800408,0.0,0.0,0.0,0.6463882263750861,0.745290794108952,0.8626028401720877,0.9959570519637356,0.0,0.0,0.0
7329,14,455.73,30.27,70.71896096360312,68.9366186552869,62.10162827201664,1.0,365.1047714211823,5.946983864602893,287.6227150693009,37.93928143101742,0.0,0.0,0.11845023764566977,0.11845023764566977,2.3733858323698085,70.7171693649925,71.17572271333695,62.28416168596735,0.7873036350331601,1.0,5.2896433411500405,3.5099229595083044,66.51376441301191,5.946983864602893,66.51376441301191,67.11422187120621,67.80109471465767,68.63095349996198,68.91575764928791,69.0486300236321,69.16538429038249,70.68148479753175,70.71896096360312,70.71896096360312,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,0.0,0.0
7330,15,252.05,29.68,70.25623643315963,68.5521887380701,62.10162827201664,1.0,46.234893458923366,42.97451425763539,0.0,39.059169945449305,0.0,0.0,0.8652275087027939,0.8652275087027939,17.336552055511092,70.25450063666374,70.71233916765362,62.28416168596735,1.0,1.0,5.253844550405982,3.474124168764245,66.54152595237744,42.97451425763539,66.54152595237744,66.89668442034501,67.47622990095867,67.84928405775268,68.19605068436451,68.41522875071641,68.87839014001803,70.16831718356504,70.25623643315963,70.25623643315963,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,0.0,0.0
7331,16,56.0,28.69,69.72913995939163,65.98058177744781,62.10162827201664,1.0,0.0,201.25754505186418,0.0,38.21502286324622,0.0,0.0,4.098917938755161,4.098917938755161,82.12996408659811,69.72833346390085,70.2495396695639,62.28416168596735,1.0,1.0,5.014371982490922,3.2346516008491877,53.59242742305207,201.25754505186418,53.59242742305207,63.70434221638017,66.52712075129011,66.94549134614019,67.26070460904876,67.57751774190787,68.23780710396949,69.33030148895487,69.72913995939163,69.72913995939163,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,0.0,0.0
7332,17,0.0,27.52,68.87417650032057,59.16368303461388,61.974896842781504,1.0,0.0,601.801876399139,-1.2873639357708366,34.287100753807174,0.0,0.0,12.451408039883749,12.451408039883749,249.48869687637693,68.87417650032057,69.72229728778598,62.28416168596735,1.0,1.0,4.378283005338048,2.706063370736943,35.754833030428316,601.801876399139,35.754833030428316,47.30412226750824,57.03467428788598,60.69887985684447,63.052010563715974,64.71885207121339,66.29499875715534,67.63646672053751,68.5433011519226,68.87417650032057,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,0.0,0.0
7333,18,0.0,27.01,65.5020338671861,48.52385325352967,57.425623319312294,0.8996317901322886,0.0,1122.0950440122997,-157.33823423045047,26.042872623431002,0.0,0.0,24.252031236852762,24.252031236852762,485.93762653239315,65.5020338671861,68.85847775323339,62.03878233793756,0.8996317901322886,1.0,3.230145088702488,1.8996155338080312,28.624789704169796,1122.0950440122997,28.624789704169796,31.428231654574084,36.71688020919287,44.07024163702939,49.0608071689852,52.503663046002146,56.005634965749195,60.114170459830646,63.37651461138663,65.5020338671861,0.0,0.0,0.0,0.7821349797695146,0.8997325873306463,0.9668436983628497,1.0,0.0,0.0,0.0
7334,19,0.0,26.71,55.788743547698644,41.07242085132775,56.434923716099775,0.4674618580498922,0.0,1164.721575325422,-488.5540796371546,17.723009091167032,0.0,0.0,30.28712178067354,30.28712178067354,606.8626552910711,55.788743547698644,65.48947172786312,58.366191552670024,0.4674618580498922,0.8991163357556782,2.047700504285802,0.931010197298476,27.821553032038373,1164.721575325422,27.821553032038373,28.11520302715264,29.082249876479278,34.550257001516655,39.439757768903675,44.67600833593477,47.73767650415422,50.01483186414296,52.8045585729969,55.788743547698644,0.0,0.0,0.0,0.21409309233448842,0.4266561783257773,0.6131018550721371,0.76453075488444,0.0,0.0,0.0
7335,20,0.0,26.41,49.41804741898797,38.164490533581805,50.29828452236913,0.1307788808347773,0.0,692.5677890053784,-435.10624813234784,13.33005021065218,0.0,0.0,24.25203123647939,24.25203123647939,485.9376265249295,49.41804741898797,55.77495582215492,57.027843184349166,0.1307788808347773,0.46667335657390185,1.341802665069816,0.3164030048479926,27.767803388552686,692.5677890053784,27.767803388552686,27.81486111784384,28.09841112490251,30.787739263825742,36.89663228978991,41.634476959737135,44.44686792093829,46.00023727313151,47.62283950011555,49.41804741898797,0.0,0.0,0.0,0.0,0.0,0.25036467824611813,0.4147228093512048,0.0,0.0,0.0
7336,21,0.0,26.19,47.08993311767803,37.137546534080485,41.286301581456826,0.022542254821641853,0.0,295.4953732657358,-211.38311585536368,11.518575929161832,0.0,0.0,12.4514080081218,12.4514080081218,249.4886962399631,47.08993311767803,49.413279073777005,56.328510298776855,0.022542254821641853,0.13055065541378014,1.0347887158751188,0.0918175045975677,27.755563486932964,295.4953732657358,27.755563486932964,27.778220384365323,27.952403098095896,29.1584060452936,32.71484733613767,40.35058655068446,44.427534982905776,45.06047270622206,45.933168006200404,47.08993311767803,0.0,0.0,0.0,0.0,0.0,0.0,0.15779578375149297,0.0,0.0,0.0
7337,22,0.0,26.1,46.29452833678731,36.82714918952794,36.66148346400773,0.0,0.0,90.11165825779676,-71.93821093130404,10.731299904508068,0.0,0.0,4.098916204608909,4.098916204608909,82.12992933953188,46.29452833678731,47.08837489938459,55.81483376938886,0.0,0.022488126384918802,0.933945757712913,0.029952542978915923,27.740641052638914,90.11165825779676,27.740641052638914,27.76900359340876,27.951694748573384,29.002554396134922,32.01079047982599,38.34147448586682,44.62924041235396,44.90841811661517,45.51191447194536,46.29452833678731,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7338,23,0.0,26.12,45.8728893926859,36.68781373624662,35.102988595218136,0.0,0.0,18.419281635103502,-15.831511569566882,10.387392667327264,0.0,0.0,0.8651668009875285,0.8651668009875285,17.335335655829752,45.8728893926859,46.28987740199184,51.04579899420521,0.0,0.0,0.9051390834105413,0.014748193530849664,27.722075038736072,18.419281635103502,27.722075038736072,27.768747029303086,27.999529407736084,29.164886542969995,32.208805033826046,38.062879015547324,44.025479523474104,44.759351622415814,45.33449136996929,45.8728893926859,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
