hour_index,hour_of_day,I_t_Wm2,T_amb_C,T_w_C,T_w_mean_C,T_pcm_C,f_melt,Q_collector_Wh,Q_load_Wh,Q_pcm_Wh,Q_loss_Wh,Q_pump_Wh,Q_unmet_Wh,draw_kg,vol_ge_target_kg,Edel_target_Wh,T_w_min_C,T_w_max_C,T_pcm_max_C,f_melt_min,f_melt_max,E_stored_kWh,E_rec45_kWh,T_bottom_C,Q_load_net_Wh,T_node1_C,T_node2_C,T_node3_C,T_node4_C,T_node5_C,T_node6_C,T_node7_C,T_node8_C,T_node9_C,T_node10_C,f_node1,f_node2,f_node3,f_node4,f_node5,f_node6,f_node7,f_node8,f_node9,f_node10
2611,0,0.0,27.35,46.33830658398371,37.33508217404565,36.07218282255192,0.0,0.0,0.001322258557805931,-3.696342410850105,9.767726879572818,0.0,0.0,6.070771526896329e-05,6.070771526896329e-05,0.0012163996814080124,46.33830658398371,46.66473547611979,47.953899045077975,0.0,0.0,0.9752591343550833,0.041288913325111455,27.785724627926037,0.001322258557805931,27.785724627926037,27.855304078835577,28.219217681832976,29.84447184957345,33.573887746831836,39.88291489702319,45.29284928656725,45.81735975140282,46.05229143895611,46.33830658398371,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2612,1,0.0,27.0,46.02447959622022,37.234834251974945,36.00051815214599,0.0,0.0,0.029169902967769265,-0.7279844684647485,10.034077571876859,0.0,0.0,0.0013626435871167979,0.0013626435871167979,0.027303271386478204,46.02447959622022,46.334931581148005,46.056979890897395,0.0,0.0,0.9651958868802494,0.030397009220163623,27.780612304297456,0.029169902967769265,27.780612304297456,27.87661824793097,28.319687453712305,30.068645476907335,33.79458195262916,39.668492487068434,44.73420521208348,45.64786901363392,45.91648470952618,46.02447959622022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2613,2,0.0,26.72,45.74352142733922,37.12571957336818,35.954996738798776,0.0,0.0,0.41287986499646206,-0.46241588374887893,10.21048700520053,0.0,0.0,0.01961105217337,0.01961105217337,0.3929463909171195,45.74280325212109,46.02126548296416,45.195693493954835,0.0,0.0,0.9545725200100926,0.022501306978282835,27.7736501674444,0.41287986499646206,27.7736501674444,27.89983842330729,28.419076699039085,30.260002910106078,33.942433961365374,39.43003148670556,44.20419947612845,45.448091046941684,45.74352142733922,45.74352142733922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2614,3,0.0,26.53,45.51400426406029,36.9862238142346,35.851985230845855,0.0,0.0,3.7579195155147573,-1.046412094524111,10.278583275057954,0.0,0.0,0.18096714870606712,0.18096714870606712,3.6260363457281586,45.51332346347345,45.7404197461326,44.5724153478762,0.0,0.0,0.9405360172195566,0.01426339358926473,27.76640830482429,3.7579195155147573,27.76640830482429,27.92267228896849,28.50637871281598,30.376493344053483,33.94959344847958,39.065166369121926,43.634509779346246,45.19865695017261,45.51400426406029,45.51400426406029,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2615,4,0.0,26.46,45.26259342843592,36.688180886428775,35.42879556794175,0.0,0.0,21.93712761662701,-4.2988476757647724,10.11600225063657,0.0,0.0,1.0707271688699929,1.0707271688699929,21.454146006285836,45.26226683169594,45.510928983104215,43.98200602322882,0.0,0.0,0.9084828873523509,0.006106756063515349,27.76062080139573,21.93712761662701,27.76062080139573,27.931362031309426,28.52833769661647,30.212665219244645,33.43894135207852,38.05343588553722,42.6137385752117,44.7468791273163,45.26259342843592,45.26259342843592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2616,5,13.62,26.55,44.92671007017928,35.96206099165196,33.83803587788603,0.0,7.58769043877255,81.8736080353566,-16.159264263139207,9.49090972310883,0.0,0.03410035981104633,4.061983284507146,3.2580490927817753,81.35580455208175,44.92671007017928,45.25956606461181,43.10972429877368,0.0,0.0,0.8247060600327112,0.0,28.105277408082607,81.8736080353566,28.105277408082607,28.1395076396765,28.415677467316776,29.508553221540073,31.845450689187036,35.497687068803884,40.039717172501355,43.336475077664566,44.687176582453816,44.92671007017928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2617,6,172.1,28.24,43.746750418918346,36.44998876413851,33.48755308121868,0.0,241.24719181551717,191.60601209952904,-3.560276367597081,7.764762831659319,0.0,6.3688643301746835,9.880471536124386,0.0,191.60601209952904,43.746750418918346,44.921217499216944,40.72390002695964,0.0,0.0,0.8665824769170841,0.0,31.98821056229527,191.60601209952904,31.98821056229527,32.72012355844472,33.040682641045734,33.32338361613921,33.51046347880289,33.68233453589292,35.68132845542071,39.32725819590928,42.234403930028435,43.746750418918346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2618,7,410.5,30.16,40.962150370739096,39.28984743833846,38.3605016132049,0.0,580.2133918781484,258.5528390285994,49.500413897389684,7.707499167024131,0.0,50.21343018697301,15.409815575174942,0.0,258.5528390285993,40.962150370739096,43.71859497244512,38.992291775970735,0.0,0.0,1.180535530599656,0.0,36.420873041679165,258.5528390285994,36.420873041679165,38.25472879652435,38.71353234863313,39.129813454098354,39.41347164841979,39.680558097706125,39.933175075675905,40.21658448469146,40.55819931625062,40.962150370739096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2619,8,633.78,32.11,47.27565050654767,44.904078677269524,43.63887359190158,0.0,893.9221544156942,307.4287133463714,53.61878869329442,10.067554618615912,0.0,11.261268541132631,15.409815575238177,7.704907787619073,297.5050006757064,41.23901431848427,47.27565050654767,44.33751671910839,0.0,0.0,1.7569614170503844,0.0698537503724476,40.79284730922346,307.4287133463714,40.79284730922346,43.48236451823257,44.097117836795405,44.65660156190505,45.04014254679941,45.41552836793816,45.78557842062256,46.22631874518396,46.7470298636566,47.27565050654767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2620,9,846.95,33.93,56.73035117964495,53.40069694895145,51.310233363230004,0.0,1174.6126477555797,290.10346797423813,77.92725109734764,15.361875514940468,0.0,0.0,9.88047154288942,9.88047154288942,197.97487656525425,47.60325979556009,56.73035117964495,52.29240012381229,0.0,0.0,2.6261087213168595,0.8463883396751236,48.37389453368667,290.10346797423813,48.37389453368667,51.233020567978215,52.088328556198405,52.88854320161755,53.43988796807142,53.984202720099596,54.52480690025344,55.17678949781988,55.94984102934701,56.73035117964495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2621,10,937.0,35.33,67.18127381987412,63.2096996778743,55.668722876261555,0.08436143813077933,1239.1607205402167,164.82355950557542,137.67781702517,23.227739510907305,0.0,0.0,4.061983745779348,4.061983745779348,81.3899141543979,56.93832205411424,67.18127381987412,55.73336368586962,0.0,0.08436143813077933,3.677218142840617,1.8974977611988815,58.42056329663327,164.82355950557542,58.42056329663327,60.388079755480604,61.141614145214746,61.84877379813472,62.65769154091069,63.550644578975515,64.53512700830882,65.49855994763801,66.35730684814096,67.18127381987412,0.0,0.0,0.0,0.06248246819945394,0.0782403130570863,0.09620133073378184,0.11668184293481113,0.0,0.0,0.0
2622,11,1004.45,36.3,72.00298445592385,67.02408197442621,56.111416081513,0.3057080407565046,688.6880568228311,53.96819460002912,249.56772747461116,29.950139438621033,0.0,0.0,1.0707473351304766,1.0707473351304766,21.45455007737809,67.21125083309354,72.01186050096649,56.2851740580503,0.08474397763534419,0.3057080407565046,4.281987865624799,2.5022674839830645,62.102923170372414,53.96819460002912,62.102923170372414,63.604420694783336,63.60469413957209,63.60774801938866,64.27960105778217,66.25635466651102,68.87375455776794,70.88495307038691,71.60738087060605,72.00298445592385,0.0,0.0,0.0,0.25295429707333983,0.28693777264801673,0.3337925584138346,0.3925870290251501,0.0,0.0,0.0
2623,12,979.12,36.75,72.00311548259366,66.885767850994,56.422483333823926,0.4612416669119649,201.892267674687,9.337056470974726,175.36376508627953,30.071500816352465,0.0,0.0,0.18153244175507127,0.18153244175507127,3.637363115013798,71.99832069073398,72.00672290713185,56.78053687695469,0.3059351160352539,0.4612416669119649,4.444471576012045,2.6647511943703095,62.42446232057769,9.337056470974726,62.42446232057769,62.75940350789135,62.760078812295056,62.78016757102557,64.00113359822744,66.18753371159512,68.95262455742044,71.39861635785842,71.80393949846716,72.00311548259366,0.0,0.0,0.0,0.37195666548674594,0.4209118227918304,0.5013431266746282,0.6402684384773452,0.0,0.0,0.0
2624,13,876.2,36.77,72.00527870355117,67.42235654836205,56.912874048310854,0.7064370241554249,358.8861656071852,1.5307169094215953,276.45713721681324,30.930227228348915,0.0,0.0,0.029771249637517143,0.029771249637517143,0.5965261320369347,71.88193307135452,72.01107205880896,57.485521848695896,0.4614646032297868,0.7064370241554249,4.770896797481449,2.991176415839714,64.0482550660361,1.5307169094215953,64.0482550660361,64.0482550660361,64.0482550660361,64.0482550660361,64.0482550660361,65.08179205653352,68.82858868929043,71.50514773633115,71.7901920446198,72.00527870355117,0.0,0.0,0.0,0.5520405312112358,0.6310625670581707,0.793046024100607,0.9927609243479478,0.0,0.0,0.0
2625,14,706.95,36.31,72.00217522224611,69.26621539588197,60.59863398069841,0.9773667493503928,547.5817465186193,6.07903156319868,337.408959181167,32.390373473140286,0.0,0.0,0.11845023764566935,0.11845023764566935,2.3733858323698076,71.7170286191775,72.00683331507517,62.06033775443173,0.706678971779686,0.9773667493503928,5.2800091389639485,3.5002887573222137,66.1100012956543,6.07903156319868,66.1100012956543,66.63682178646467,66.63682178646467,66.63682178646467,68.03018925736633,71.2215267250718,71.49165842131163,71.63675430339164,71.80568398577273,72.00217522224611,0.0,0.0,0.0,0.920783622726375,1.0,1.0,1.0,0.0,0.0,0.0
2626,15,474.52,35.42,71.99511409769754,71.07780940710366,62.137510320394775,1.0,288.8377869812717,44.410465800912945,40.69132821109801,35.03716903172041,0.0,0.0,0.865227508702794,0.865227508702794,17.336552055511085,71.70394059713881,72.0348773155057,62.35114039332433,0.9774596108772884,1.0,5.489399291112675,3.7096789094709393,68.8279902490478,44.410465800912945,68.8279902490478,70.51047241664791,70.96875491191828,71.20657835615617,71.32133819033898,71.42500294456805,71.54389159190275,71.67842134933792,71.84250443914127,71.99511409769754,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,0.0,0.0
2627,16,235.55,34.07,71.45254777231558,69.33577487391722,62.137510320394775,1.0,82.97082603732653,209.373907953647,0.0,35.81824095561705,0.0,0.0,4.098917938755161,4.098917938755161,82.12996408659811,71.45119297237584,71.98822014531274,62.35114039332433,1.0,1.0,5.327177968240723,3.5474575865989872,61.044338139454666,209.373907953647,61.044338139454666,67.79872160171494,70.09694140960862,70.41230765124178,70.59114724566116,70.73760392607726,71.05242702417567,71.33196924629186,71.45254777231558,71.45254777231558,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,0.0,0.0
2628,17,32.83,32.19,70.87718436101657,62.23485419597911,62.137510320394775,1.0,0.0,628.4037721062227,0.0,32.84646377571873,0.0,0.0,12.451408039883749,12.451408039883749,249.48869687637693,70.87718436101657,71.44623134385921,62.35114039332433,1.0,1.0,4.665927732358846,2.9681171104442545,37.95568239326998,628.4037721062227,37.95568239326998,51.10382109607653,61.171634790564745,64.56550307635416,66.91410758969639,68.40487620297138,69.65160757161468,70.4616769153384,70.85159976403652,70.87718436101657,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,0.0,0.0
2629,18,0.0,30.41,68.35110914309861,50.36250777608854,57.78648349293909,0.9395498795719675,0.0,1191.6895361257878,-111.12785224013435,25.012117975872282,0.0,0.0,24.252031236852762,24.252031236852762,485.93762653239406,68.35110914309861,70.86982284578137,62.35114039332433,0.9395498795719675,1.0,3.449226078257349,2.0806202008387595,28.87350325737277,1191.6895361257878,28.87350325737277,32.29784503397822,38.47241149834503,45.56224541430451,50.362471616006296,53.88404330363756,58.10360257937043,62.8561860071773,66.3363405075959,68.35110914309861,0.0,0.0,0.0,0.8504068389508913,0.9442396118063976,0.9937781277445974,1.0,0.0,0.0,0.0
2630,19,0.0,29.46,57.624496278751266,41.8142618982939,56.54664427486449,0.5233221374322474,0.0,1253.312386546549,-473.4340008782962,16.14932108102777,0.0,0.0,30.28712178067354,30.28712178067354,606.8626552910711,57.624496278751266,68.3391333022592,60.334315977011116,0.5233221374322474,0.9391106852147724,2.17976437062972,1.049342505497774,27.85106981934033,1253.312386546549,27.85106981934033,28.22068525331985,29.375259157917135,34.92260853484909,40.49025605826793,45.555047671530296,48.41548120466242,50.892275578015514,54.12730360202183,57.624496278751266,0.0,0.0,0.0,0.28082152005666305,0.477904863911516,0.6686185735108208,0.8085650470677325,0.0,0.0,0.0
2631,20,0.0,28.79,50.385387619045886,38.65896305174645,51.14285524933628,0.16846499406565588,0.0,730.0701155967864,-447.7838972679121,11.540765690340478,0.0,0.0,24.25203123647939,24.25203123647939,485.9376265249295,50.385387619045886,57.60848924070732,57.11598911145953,0.16846499406565588,0.5225681274521244,1.4381534893427212,0.38908826742893426,27.785087574603825,730.0701155967864,27.785087574603825,27.84969265488719,28.191572847165997,31.550293755736984,37.601293859179776,42.221921707124174,45.12049377943677,46.70298579943117,48.399906975709534,50.385387619045886,0.0,0.0,0.0,0.0,0.05966232875931123,0.3009074341341207,0.4581154326727273,0.0,0.0,0.0
2632,21,0.0,28.27,47.90029174942345,37.67147624548189,43.54004599442702,0.03387225551848362,0.0,308.1950515536156,-226.24942732774474,10.010885808554667,0.0,0.0,12.4514080081218,12.4514080081218,249.4886962399631,47.90029174942345,50.3802105123463,56.415341683170155,0.03387225551848362,0.16804307950261993,1.1199475519808044,0.1483756927975671,27.779417104531966,308.1950515536156,27.779417104531966,27.813786099301286,28.03215959302699,29.542473444390907,33.821999341521206,41.796773721153215,45.27288091342452,45.78767400747501,46.66151535582723,47.90029174942345,0.0,0.0,0.0,0.0,0.0,0.011142458112129569,0.21482087240512623,0.0,0.0,0.0
2633,22,0.0,27.77,47.09377743242827,37.46881595460518,38.51653597521222,0.003389359070435534,0.0,93.93319646798228,-84.77993305890733,9.718819694652975,0.0,0.0,4.098916204608915,4.098916204608915,82.12992933953187,47.09377743242827,47.898686279382716,55.92893263567903,0.003389359070435534,0.03369123680916147,1.0162955358182975,0.0765145470968774,27.777970577715497,93.93319646798228,27.777970577715497,27.815002251741344,28.04468268915407,29.353348870462952,32.98446877217161,40.429489697595116,45.8887935743915,45.90321164335202,46.30832040563149,47.09377743242827,0.0,0.0,0.0,0.0,0.0,0.0,0.02372551349304874,0.0,0.0,0.0
2634,23,0.0,27.3,46.68171449181918,37.41732706872536,36.48772776518896,0.0,0.0,19.227954655412766,-24.361685322706478,9.9284663751994,0.0,0.0,0.8651668009875279,0.8651668009875279,17.335335655829752,46.68171449181918,47.09301088066475,55.546918380585225,0.0,0.0033513128989448087,0.987139114787712,0.05630828713048873,27.773715871409557,19.227954655412766,27.773715871409557,27.82581773158491,28.114141692989485,29.556749689124686,33.211198061310775,39.99228753856254,45.81575433861853,45.99871510615896,46.19181663305618,46.68171449181918,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2635,0,0.0,26.88,46.345356238314004,37.348197996398866,36.11193937938781,0.0,0.0,0.0013229763009212298,-3.817335749164177,10.253433701188088,0.0,0.0,6.070771526896329e-05,6.070771526896329e-05,0.0012163996814080124,46.345356238314004,46.67808501708909,48.0635495827201,0.0,0.0,0.9768843581102713,0.04266704048875453,27.765372456869034,0.0013229763009212298,27.765372456869034,27.84166528763104,28.20922381981028,29.845437307989943,33.60169260538277,39.94536693730452,45.350868574139795,45.857105003651974,46.07368850105123,46.345356238314004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2636,1,0.0,26.5,46.02507419153299,37.24321542551005,36.033393458046795,0.0,0.0,0.029175858108395385,-0.7978856314223302,10.544871613767022,0.0,0.0,0.0013626435871167979,0.0013626435871167979,0.027303271386478204,46.02507419153299,46.341912088082545,46.12741978845444,0.0,0.0,0.9663103106384,0.031116967537666983,27.753580094107072,0.029175858108395385,27.753580094107072,27.85928445070574,28.306891052079145,30.06640207229184,33.81769682787181,39.721468684557586,44.7871035874839,45.683873864072744,45.93448994388121,46.02507419153299,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2637,2,0.0,26.17,45.74754709597835,37.12882527501096,35.98152873808947,0.0,0.0,0.41289186373881726,-0.5268524975603041,10.766172851216384,0.0,0.0,0.01961105217337,0.01961105217337,0.3929463909171195,45.746791688262014,46.02178694240449,45.25419657434181,0.0,0.0,0.9551312459234725,0.022961791249053155,27.73957323056901,0.41289186373881726,27.73957323056901,27.878302278681417,28.403020622379717,30.25385767812975,33.9599599564769,39.473739005712005,44.25059342362471,45.479641796972864,45.74754709597835,45.74754709597835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2638,3,0.0,25.89,45.51227358782988,36.983228804054384,35.871378039585274,0.0,0.0,3.7581441816952363,-1.1189334611794282,10.91898900179048,0.0,0.0,0.18096714870606712,0.18096714870606712,3.6260363457281586,45.51154936544823,45.744341491303224,44.62337297588101,0.0,0.0,0.9404541127400061,0.014525710148831465,27.72484935923857,3.7581441816952363,27.72484935923857,27.89598346247352,28.486208885988834,30.36515832036185,33.95989628481876,39.09878764590045,43.67339951893236,45.224677777417,45.51227358782988,45.51227358782988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2639,4,0.0,25.65,45.25453322808028,36.67770845672771,35.438244387666565,0.0,0.0,21.930901829550493,-4.399860762355703,10.919551595316104,0.0,0.0,1.0707271688699929,1.0707271688699929,21.454146006285836,45.25414283843485,45.50906801790525,44.02547346714026,0.0,0.0,0.9076036593151872,0.00591931162635577,27.7131634477147,21.930901829550493,27.7131634477147,27.89721051772623,28.502007541046474,30.193183414017618,33.43759739958118,38.07293810726722,42.64275452236041,44.766878771350356,45.25453322808028,45.25453322808028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2640,5,14.77,25.63,44.90863851176887,35.89020623709787,33.82855330213563,0.0,2.4903795546061405,81.80890437725438,-16.351573273900595,10.36664167190561,0.0,0.051809555445463354,4.061983284507146,3.0887997892606447,81.3380953564473,44.90863851176887,45.251359719071424,43.143837260819225,0.0,0.0,0.8179184928206763,0.0,27.878982859658112,81.80890437725438,27.878982859658112,27.892168853653793,28.339131321540172,29.46875304095694,31.82528112559931,35.49595075904925,40.05319413060717,43.350190451961815,44.68321259914393,44.90863851176887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2641,6,183.77,27.65,43.73502427732549,36.502038969976795,33.54737799166906,0.0,253.90669739995644,191.43783848374488,-2.8562366613276953,8.350154258577419,0.0,6.537037945958894,9.880471536124386,0.0,191.43783848374488,43.73502427732549,44.90321205823902,40.741858453156446,0.0,0.0,0.872037197478355,0.0,32.05072411983173,191.43783848374488,32.05072411983173,32.8042532910906,33.13714094121962,33.43195893764913,33.633008429743285,33.82075522986392,35.707819907474295,39.33378989490212,42.2351106032088,43.73502427732549,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2642,7,420.08,29.73,41.02689961108324,39.429480620809194,38.50055146922321,0.0,589.8647646578924,258.70893395948053,50.31535540240284,8.231954522480066,0.0,50.05733525609178,15.409815575174942,0.0,258.7089339594805,41.02689961108324,43.707010517218954,39.13558037410887,0.0,0.0,1.1949610736543546,0.0,36.537494627085465,258.70893395948053,36.537494627085465,38.39468001830781,38.85675363904571,39.27492272988098,39.561116334973626,39.83201004674283,40.090240831705906,40.38401900207416,40.74063991935044,41.02689961108324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2643,8,644.2,32.0,47.541444097742946,45.13376112111226,43.848375650580216,0.0,907.3311437805504,311.44945183589584,54.324298459138625,10.364749962418923,0.0,9.59361109512948,15.409815575238177,8.668021261071459,299.1726581217095,41.320031309326644,47.541444097742946,44.558014606732065,0.0,0.0,1.7804780156365956,0.08322628262948462,40.96191901040045,311.44945183589584,40.96191901040045,43.68864943000688,44.31378475831798,44.8824663875452,45.272067144314526,45.65329721749125,46.02903288553874,46.47630560623252,47.00466021207049,47.541444097742946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2644,9,835.22,34.08,56.711370648795864,53.445129517168255,51.404701238721,0.0,1156.8234544234479,290.7540818342017,76.75871019387647,15.341403807841816,0.0,0.0,9.88047154288942,9.88047154288942,197.97487656525425,47.84514925716844,56.71137064879587,52.367583115711625,0.0,0.0,2.631205984418084,0.8514856027763485,48.47515747571092,290.7540818342017,48.47515747571092,51.32706063081785,52.165387940895684,52.95030345935115,53.49098878224267,54.02463279029138,54.554430452195476,55.192916014794626,55.9489065253126,56.711370648795864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2645,10,930.72,35.62,67.1355698819487,63.1880227184613,55.669198207056,0.08459910352800173,1231.9747914448888,164.76446217028248,136.9861600338031,22.948800352029107,0.0,0.0,4.061983745779348,4.061983745779348,81.3899141543979,56.925219385201935,67.1355698819487,55.73366503508142,0.0,0.08459910352800173,3.6754675133407666,1.895747131699031,58.42351319867447,164.76446217028248,58.42351319867447,60.3849390119103,61.13230950742744,61.833497770322,62.63858192898884,63.527323371503286,64.5071637326614,65.4648963865057,66.31744919977653,67.1355698819487,0.0,0.0,0.0,0.0627752958170171,0.07849555146675406,0.09640975629387898,0.11683251754071183,0.0,0.0,0.0
2646,11,970.95,36.66,71.99974827482389,67.20916520188544,56.13104257028046,0.3155212851402314,718.2751903314509,53.78488723923462,260.3641682537638,29.67026689195796,0.0,0.0,1.0707473351304766,1.0707473351304766,21.45455007737809,67.15955949317646,72.01113198041514,56.30227545237306,0.08498053856707136,0.3155212851402314,4.310287549541354,2.5305671678996187,62.4763676746169,53.78488723923462,62.4763676746169,63.95910795843967,63.95910795843967,63.95910795843967,64.48128974066117,66.38124617529382,68.97040606672479,70.9235373981245,71.61037845903482,71.99974827482389,0.0,0.0,0.0,0.26281830281628593,0.2972797953635681,0.3436575367176906,0.4011377261865312,0.0,0.0,0.0
2647,12,915.65,37.25,71.99960905882689,67.2426602555265,56.49117565128253,0.4955878256412667,245.53137118809488,9.336835196956432,203.02456316912676,30.05085445345786,0.0,0.0,0.18153244175507127,0.18153244175507127,3.637363115013798,71.98007561934594,72.00565868616152,56.8525821241701,0.3160151876804037,0.4955878256412667,4.516431231079152,2.7367108494374177,63.15750608050494,9.336835196956432,63.15750608050494,63.437986720655005,63.437986720655005,63.437986720655005,64.35937602273128,66.16664141176415,69.21499745229002,71.52032129786974,71.83773527803265,71.99960905882689,0.0,0.0,0.0,0.4011051547499459,0.4532579655651255,0.542048738386838,0.676291062085048,0.0,0.0,0.0
2648,13,821.58,37.36,72.00151441128324,67.68613072268174,57.65927361102628,0.758356941163721,376.16612572105237,1.5306120000391763,302.79875860469105,30.540004411213918,0.0,0.0,0.029771249637517143,0.029771249637517143,0.5965261320369347,71.87714096964079,72.00883570160246,61.99791810089193,0.49621317110287233,0.758356941163721,4.860526740388881,3.080806358747144,64.25874833167018,1.5306120000391763,64.25874833167018,64.25874833167018,64.25874833167018,64.25874833167018,64.38838855675247,66.35911574009101,69.58618693279759,71.60810779169128,71.84202162612131,72.00151441128324,0.0,0.0,0.0,0.602150782594223,0.6980495648610479,0.8540489466177527,1.0,0.0,0.0,0.0
2649,14,666.42,36.99,72.00069035402639,69.70034052409,60.740862858894836,0.9969876813326399,521.1620685231189,6.078182836711425,295.5108456373573,32.00627699059869,0.0,0.0,0.11845023764566935,0.11845023764566935,2.3733858323698076,71.70707172179196,72.00730094482572,62.05608041002364,0.7585630512505668,0.9969876813326399,5.3436043490848455,3.5638839674431106,66.6066861434875,6.078182836711425,66.6066861434875,67.3168204640402,67.39472780975082,67.39472780975082,70.70819170077407,71.34165153215109,71.50620839205058,71.64157541549234,71.80135316526224,72.00069035402639,0.0,0.0,0.0,0.9894568846642398,1.0,1.0,1.0,0.0,0.0,0.0
2650,15,456.38,36.17,72.01584139428648,71.19957135239578,62.0511637756319,1.0,235.32449112674746,44.451353202398685,16.645488409167488,34.61663513810012,0.0,0.0,0.8652275087027939,0.8652275087027939,17.336552055511092,71.78414424572804,72.0400848483568,62.06496697790816,0.9970867492374669,1.0,5.4998608518711585,3.720140470229423,69.14860382667892,44.451353202398685,69.14860382667892,70.73926484255612,71.1052864890103,71.29457547293636,71.40130970444058,71.50586615910153,71.61643922940237,71.7433981737873,71.88684135070373,72.01584139428648,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,0.0,0.0
2651,16,229.48,34.82,71.50078699541218,69.41856269030536,62.0511637756319,1.0,78.84525596244825,209.54345343329538,0.0,35.152464905112836,0.0,0.0,4.098917938755161,4.098917938755161,82.12996408659811,71.49940131915774,72.00918637630075,62.06496697790816,1.0,1.0,5.33401018949523,3.554289807853495,61.006646781792355,209.54345343329538,61.006646781792355,67.95904342079933,70.25816614544073,70.54938935747789,70.70350232530274,70.83538392774244,71.13695394711684,71.4045106606239,71.50078699541218,71.50078699541218,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,0.0,0.0
2652,17,36.35,32.91,70.94637824328164,62.31982979984744,62.0511637756319,1.0,0.42221724775297703,629.2655309685603,0.0,32.2031915389853,0.0,0.0,12.451408039883749,12.451408039883749,249.48869687637693,70.94637824328164,71.4945828012035,62.06496697790816,1.0,1.0,4.672963684235472,2.9747556401677366,37.98986107820351,629.2655309685603,37.98986107820351,51.1455522816294,61.26969177881135,64.68773603337927,67.0508629285776,68.54402965093219,69.77607716636247,70.56225230270563,70.92773086028349,70.94637824328164,0.0,0.0,0.0,1.0,1.0,1.0,1.0,0.0,0.0,0.0
2653,18,0.0,31.08,68.45409385223532,50.412971482825725,57.79112993163949,0.9399122377729092,0.0,1194.1849478658353,-109.8023306653994,24.404993285888445,0.0,0.0,24.252031236852762,24.252031236852762,485.93762653239406,68.45409385223532,70.93930521507647,62.06496697790816,0.9399122377729092,1.0,3.454373743083921,2.08513507255348,28.880786467573124,1194.1849478658353,28.880786467573124,32.314161587899505,38.503232546518355,45.5882836466487,50.38529889687838,53.91217107383114,58.14905074640641,62.937123999825985,66.4364346474563,68.45409385223532,0.0,0.0,0.0,0.8507627829859976,0.9447690121446295,0.9941610370745555,1.0,0.0,0.0,0.0
2654,19,0.0,30.01,57.67970167860436,41.83264605293222,56.54846325093557,0.5242316254677861,0.0,1256.2416991197906,-472.8569510533613,15.630263055671968,0.0,0.0,30.28712178067354,30.28712178067354,606.8626552910711,57.67970167860437,68.44211391231757,60.36190429055184,0.5242316254677861,0.9394745011228278,2.1825017809083924,1.0517756810666317,27.854180620490705,1256.2416991197906,27.854180620490705,28.226141940429944,29.384548839566964,34.93234243705699,40.49979587585969,45.56386676727753,48.425910180679914,50.91182179133198,54.16235492114745,57.67970167860436,0.0,0.0,0.0,0.2816996286963085,0.4789390964592441,0.6695061238827789,0.8093316801978399,0.0,0.0,0.0
2655,20,0.0,29.4,50.41262711090651,38.67300947925893,51.15676543202535,0.16917884666498265,0.0,731.1631735395548,-447.8776761462407,10.945423413130667,0.0,0.0,24.25203123647939,24.25203123647939,485.9376265249295,50.41262711090651,57.663621815687776,57.11752354212175,0.16917884666498265,0.5234780222850239,1.4403931839558173,0.39075650991348376,27.7889488616731,731.1631735395548,27.7889488616731,27.855172740814233,28.199082113265614,31.568872688956468,37.6180720498706,42.23619114698067,45.138076413686036,46.719040185969085,48.41828368943499,50.41262711090651,0.0,0.0,0.0,0.0,0.06092167280401162,0.3018194794725986,0.4587696221016581,0.0,0.0,0.0
2656,21,0.0,28.97,47.9281989544033,37.68991601668998,43.560877560428814,0.034413675684666405,0.0,308.589966693513,-226.37003241024135,9.327459850908932,0.0,0.0,12.4514080081218,12.4514080081218,249.4886962399631,47.9281989544033,50.40744766586258,56.41665134209602,0.034413675684666405,0.16875732375842878,1.12247575741155,0.15000557662498393,27.78673874364256,308.589966693513,27.78673874364256,27.822593231379834,28.04272215352854,29.559591903013533,33.855126507269595,41.823815938704314,45.29590486419715,45.80913860369587,46.683342015331434,47.9281989544033,0.0,0.0,0.0,0.0,0.0,0.012514153633456766,0.21586742252575133,0.0,0.0,0.0
2657,22,0.0,28.56,47.12991286069197,37.49585888800233,38.55425494398427,0.003606306341402222,0.0,94.08618700503266,-84.96763757997262,8.952392068367667,0.0,0.0,4.098916204608915,4.098916204608915,82.12992933953187,47.12991286069197,47.92660877300831,55.931027129258275,0.003606306341402222,0.03423298734516381,1.0194371783383225,0.07815285821342537,27.79273613099674,94.08618700503266,27.79273613099674,27.82925203506958,28.060405441610477,29.37646621168644,33.02182073693331,40.489611927344825,45.92161985879485,45.934931431887485,46.33683754255317,47.12991286069197,0.0,0.0,0.0,0.0,0.0,0.0,0.025244144389815554,0.0,0.0,0.0
2658,23,0.0,28.09,46.727880352065874,37.45343133443809,36.536559947952064,0.0,0.0,19.269462903054695,-24.48899491047106,9.170460496113053,0.0,0.0,0.8651668009875281,0.8651668009875281,17.335335655829756,46.727880352065874,47.12916433459866,55.54995728602835,0.0,0.003568377573453687,0.9909972549391831,0.058304550628487405,27.79846865208891,19.269462903054695,27.79846865208891,27.84598647847526,28.135676602110617,29.58792992639386,33.256542971298636,40.055796443190324,45.867206939955956,46.04236550416468,46.22751525758689,46.727880352065874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
