hour_index,hour_of_day,I_t_Wm2,T_amb_C,T_w_C,T_w_mean_C,T_pcm_C,f_melt,Q_collector_Wh,Q_load_Wh,Q_pcm_Wh,Q_loss_Wh,Q_pump_Wh,Q_unmet_Wh,draw_kg,vol_ge_target_kg,Edel_target_Wh,T_w_min_C,T_w_max_C,T_pcm_max_C,f_melt_min,f_melt_max,E_stored_kWh,E_rec45_kWh,T_bottom_C,Q_load_net_Wh,T_node1_C,T_node2_C,T_node3_C,T_node4_C,T_node5_C,T_node6_C,T_node7_C,T_node8_C,T_node9_C,T_node10_C,f_node1,f_node2,f_node3,f_node4,f_node5,f_node6,f_node7,f_node8,f_node9,f_node10
7867,0,0.0,25.63,30.958010155584056,28.720394917852317,28.060189796724092,0.0,0.0,0.00023070746552370566,-0.17118120813144339,3.128472455802711,0.0,0.0009856922158843068,6.070771526896329e-05,0.0,0.00023070746552370566,30.958010155584056,31.116727114361925,28.599645444350447,0.0,0.0,0.09165681567930627,0.0,27.673154663816298,0.00023070746552370566,27.673154663816298,27.70727199337922,27.734851979651474,27.79507101211473,27.931299968350313,28.172489614192386,28.572071926622282,29.212663970543495,30.117643878793324,30.958010155584056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7868,1,0.0,25.6,30.80938915320204,28.687886576006424,28.050733825974895,0.0,0.0,0.004933925017016395,-0.09605569663096568,3.118355800643638,0.0,0.02236934636946176,0.0013626435871167979,0.0,0.004933925017016396,30.80938915320204,30.95640109941882,28.577580255808538,0.0,0.0,0.08853352595364097,0.0,27.64471627574111,0.004933925017016395,27.64471627574111,27.691810323927633,27.72279078948563,27.782736398024387,27.92130220876073,28.166868756005677,28.57212242074778,29.208792455848815,30.077764820698672,30.80938915320204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7869,2,0.0,25.59,30.67013784942322,28.654954431350127,28.04188703560782,0.0,0.0,0.06773007071577888,-0.08986751695795694,3.0888367391742086,0.0,0.3252163202013401,0.01961105217337,0.0,0.06773007071577887,30.670137849423217,30.80788480977361,28.573494401650525,0.0,0.0,0.08537695914376874,0.0,27.617807230568882,0.06773007071577888,27.617807230568882,27.675596809364396,27.710371272124622,27.77044655911926,27.91086526743347,28.160043285937864,28.569587607860633,29.20093479355358,30.03122800461539,30.67013784942322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7870,3,0.0,25.6,30.530858892843025,28.61718748918626,28.030406779109526,0.0,0.0,0.5956987292374125,-0.11661880780876742,3.037844227862589,0.0,3.0303376164907463,0.18096714870606712,0.0,0.5956987292374125,30.53085889284303,30.668634149851368,28.571239759963483,0.0,0.0,0.08174341618667572,0.0,27.59478986233817,0.5956987292374125,27.59478986233817,27.658225192543018,27.69715489780536,27.75691214400971,27.896967552235555,28.14661154449719,28.55766166411717,29.180281509302453,29.96845291691286,30.530858892843025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7871,4,0.0,25.64,30.353148998563363,28.552856802704742,28.002906755137293,0.0,0.0,3.3267909882135456,-0.27935090220612585,2.943146704074576,0.0,18.12735501807229,1.0707271688699929,0.0,3.3267909882135456,30.353148998563363,30.52894521505141,28.56378538698425,0.0,0.0,0.07547347849443378,0.0,27.58817152771518,3.3267909882135456,27.58817152771518,27.63717097464653,27.679971254880947,27.735150516955294,27.863893749596304,28.09882982612036,28.499923071747517,29.10302076502642,29.83862578535581,30.353148998563363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7872,5,0.0,25.62,30.028108315764648,28.40801640638424,27.92373353173451,0.0,0.0,11.432458006655612,-0.8042578948460811,2.859592609211036,0.0,69.95744690523716,4.061983284507146,0.0,11.432458006655612,30.028108315764648,30.349751501914668,28.52619793417423,0.0,0.0,0.06118142787860698,0.0,27.62093315927057,11.432458006655612,27.62093315927057,27.62093315927057,27.650631532320922,27.691076899660736,27.78337205555601,27.962850102798537,28.30848323858658,28.855473692913097,29.51335557349582,30.028108315764648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7873,6,21.42,25.65,29.406598841485913,28.28228719668442,27.917850570653304,0.0,13.27149830073914,22.335752084818314,-0.05976032920320417,2.7036319196069183,0.0,175.6391243448854,9.880471536124386,0.0,22.335752084818314,29.406598841485916,30.021640959680674,28.383158792693106,0.0,0.0,0.049413542174964284,0.0,27.85064713319067,22.335752084818314,27.85064713319067,27.878692794978797,27.897398067973576,27.915285799132494,27.928048311460792,27.940174759375402,28.038391471773693,28.39066698605337,28.902552225300365,29.406598841485913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7874,7,57.72,26.07,28.872278678842427,28.6750708505352,28.541109072025783,0.0,68.42616459619612,23.098361929534253,6.331188105208529,2.4199091539412616,0.0,285.6679072860382,15.409815575174942,0.0,23.098361929534246,28.86376115071054,29.39753811758303,28.617554193039787,0.0,0.0,0.09232143568773024,0.0,28.37169997423907,23.098361929534253,28.37169997423907,28.525719585434086,28.58444335726215,28.639323423091223,28.67814708400119,28.716090011654273,28.753215195460886,28.795924257805883,28.840848178641558,28.872278678842427,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7875,8,97.75,26.58,29.951906906687988,29.583863277299283,29.363045428152805,0.0,127.90305487689311,32.35243798025657,8.3493986358638,2.572867400245934,0.0,276.4138312365829,15.409815575238177,0.0,32.35243798025656,28.926807211845937,29.951906906687988,29.476014259775468,0.0,0.0,0.18529918518413488,0.0,29.037631858542646,32.35243798025657,29.037631858542646,29.336885050197687,29.435796401948245,29.526277404109443,29.58839181055904,29.649217860226866,29.70924132040095,29.780645240590797,29.865304810180408,29.951906906687988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7876,9,156.35,26.85,31.846023227165226,31.2203306809372,30.802095958420843,0.0,209.29870824653744,38.700611971439336,14.61817140073324,3.589198974539251,0.0,159.27426459381493,9.88047154288942,0.0,38.70061197143932,30.033419568552276,31.846023227165226,30.990604078673748,0.0,0.0,0.35230808248476436,0.0,30.372373467591125,38.700611971439336,30.372373467591125,30.788093745040918,30.95102059592815,31.10375551136873,31.209428934470072,31.31393293182096,31.417952644967944,31.54378955140867,31.693883843265894,31.846023227165226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7877,10,65.28,26.95,31.721495964823895,31.5619169000187,31.455452150941195,0.0,61.81505306942552,18.926753407297316,6.636926645108153,4.442262876822881,0.0,62.463160747101234,4.061983745779406,0.0,18.926753407297316,31.718169208093993,31.84445724781312,31.521615094335395,0.0,0.0,0.3907541192701127,0.0,31.270724851901605,18.926753407297316,31.270724851901605,31.455880222858166,31.50211934114038,31.54443978367308,31.574861301512968,31.603601773494514,31.630953418678303,31.661297155440472,31.69457441762608,31.721495964823895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7878,11,58.3,26.97,32.051155620264176,31.91234104963103,31.81571250130877,0.0,46.19440141053504,5.125943788813687,3.659598770017025,4.776745059837108,0.0,16.32860628856426,1.070747335130462,0.0,5.125943788813686,31.71741596975439,32.051155620264176,31.859473817717653,0.0,0.0,0.42704583183204814,0.0,31.733601883254323,5.125943788813687,31.733601883254323,31.81218608374086,31.848228861934473,31.883217513053836,31.9079633084603,31.93236674014353,31.956539379626847,31.98505093653864,32.01800683621866,32.051155620264176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7879,12,58.53,26.82,32.39072446186524,32.256632251973436,32.15760838571687,0.0,41.75259566800794,0.9415979006687104,3.4730487459337884,5.276946077401431,0.0,2.69576521434507,0.18153244175506972,0.0,0.9415979006687104,32.05399894632492,32.39072446186524,32.20004134654644,0.0,0.0,0.46257988352204976,0.0,32.10827758574011,0.9415979006687104,32.10827758574011,32.154263233757455,32.18884645284879,32.2229220972305,32.24731804380482,32.27153860579415,32.29566741886406,32.32432523345385,32.357545892605046,32.39072446186524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7880,13,60.83,26.6,32.71696650868132,32.586598379612504,32.49052494921477,0.0,40.10988638475126,0.1659569460218213,3.3818349564481687,5.835067716303321,0.0,0.43056918601511945,0.02977124963751734,0.0,0.1659569460218213,32.39523526483707,32.71696650868132,32.53209512727471,0.0,0.0,0.4966887452445146,0.0,32.44659246975091,0.1659569460218213,32.44659246975091,32.485985381319715,32.5194781448282,32.552641003416454,32.57657351001619,32.60035532103904,32.62406071172911,32.65215736905694,32.6846334099505,32.71696650868132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7881,14,63.38,26.35,33.017408790954825,32.8927645520928,32.803868188624875,0.0,38.80047769915717,0.7032147758863315,3.18300510274977,6.403524782721131,0.0,1.6701710564834569,0.11845023764567016,0.0,0.7032147758863317,32.72132139790809,33.017408790954825,32.84367841823708,0.0,0.0,0.5283824833851146,0.0,32.75531424937058,0.7032147758863315,32.75531424937058,32.797502122820596,32.82930462248619,32.86080850019706,32.88372594517479,32.906498452990036,32.92919311949128,32.95596538295419,32.98677704677849,33.017408790954825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7882,15,43.05,26.05,32.92196621554952,32.81452842277224,32.8090084080113,0.0,4.799567595457257,5.228572365412703,0.052215406233277424,6.804265933904398,0.0,12.10797969009842,0.8652275087027939,0.0,5.228572365412703,32.92167540664819,33.016229938829824,32.88957767636788,0.0,0.0,0.5211492126812954,0.0,32.64566977164017,5.228572365412703,32.64566977164017,32.74041770590628,32.76909644153758,32.76909644153758,32.77582610890019,32.79921008740356,32.85282281948103,32.90352001521258,32.92196621554952,32.92196621554952,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7883,16,15.02,25.68,32.837959020370235,32.48660820917672,32.73492261881815,0.0,0.0,24.35969786192438,-0.7525786913003718,6.929388477498408,0.0,57.770266224673755,4.098917938755161,0.0,24.35969786192439,32.837667377451375,32.920799398958394,32.868075396265226,0.0,0.0,0.4898601263418857,0.0,30.991830100694802,24.35969786192438,30.991830100694802,32.299995185750106,32.64427427626452,32.68727648793693,32.70041507397369,32.71846983266542,32.768316997982524,32.82748428165748,32.837959020370235,32.837959020370235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7884,17,0.0,25.3,32.7356473140335,31.661066588454354,32.490229552863056,0.0,0.0,72.67927270944419,-2.485642514607365,6.682259030238016,0.0,176.80942416693293,12.451408039883749,0.0,72.67927270944419,32.735631894158814,32.836748687697536,32.791150533840465,0.0,0.0,0.4104985946022383,0.0,28.74480771795545,72.67927270944419,28.74480771795545,30.199980200816277,31.43178105159037,31.967582436048374,32.293476130550275,32.47566823779049,32.60162258245399,32.689759587414756,32.7356473140335,32.7356473140335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7885,18,0.0,25.1,32.43840838039394,30.297767111217247,30.927000693459586,0.0,0.0,137.03243896619426,-15.879600420338555,5.800009090061514,0.0,348.9051875662043,24.252031236852616,0.0,137.03243896619423,32.43840838039394,32.73440024998542,32.66984719261426,0.0,0.0,0.26766614654602916,0.0,27.859872023300728,137.03243896619426,27.859872023300728,28.206900145009666,28.86217475221317,29.43877192967841,30.037571332951217,30.613177114434766,31.253991679056156,31.84638845936454,32.235115441254834,32.43840838039394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7886,19,0.0,24.99,30.951659389493294,28.945876147210857,28.908963407762876,0.0,0.0,141.82177306542135,-20.499638000821523,4.56833173269246,0.0,465.0408822256492,30.28712178067374,0.0,141.82177306542135,30.951659389493297,32.43044462442955,31.78607598938654,0.0,0.0,0.12127604174796734,0.0,27.76118833964215,141.82177306542135,27.76118833964215,27.7923991512181,27.89662227480626,28.061312640249,28.294098356870794,28.595831540410554,29.04214706225719,29.67207014907448,30.345499787623375,30.951659389493294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7887,20,0.0,24.89,29.439216993726387,28.271084149332793,28.09346205673119,0.0,0.0,67.42414552797577,-8.284030529970504,3.697703928024778,0.0,418.5134809969492,24.25203123647955,0.0,67.42414552797577,29.439216993726387,30.934818038563765,29.678316871272205,0.0,0.0,0.05015419229200957,0.0,27.750330091021475,67.42414552797577,27.750330091021475,27.750330091021475,27.764463229034142,27.804127651123146,27.87736168077011,27.993461975246614,28.19194506091655,28.518177548173593,28.951239079616037,29.439216993726387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7888,21,0.0,24.89,28.823707331474214,28.05097266787525,27.873323694585572,0.0,0.0,19.45321588765611,-2.23621078067491,3.2801635892478958,0.0,230.03548035230642,12.451408008121792,0.0,19.45321588765611,28.823707331474214,29.43174491795337,28.459928255900284,0.0,0.0,0.027420812815123676,0.0,27.73501927275546,19.45321588765611,27.73501927275546,27.73501927275546,27.73694523840107,27.750556394164352,27.785972781790555,27.85150676971623,27.973606399217097,28.181455140889618,28.47872335071977,28.823707331474214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7889,22,0.0,24.91,28.61381363853847,27.97662263399493,27.80416670381056,0.0,0.0,4.51024751986415,-0.7025109427670553,3.1158694834691505,0.0,77.61968181966812,4.098916204608886,0.0,4.51024751986415,28.61381363853847,28.82130199569814,28.067417792287642,0.0,0.0,0.019794695811816164,0.0,27.710601054577012,4.51024751986415,27.710601054577012,27.714374759599718,27.717196699844255,27.722753298480352,27.74959475113761,27.80497163301159,27.910529846586698,28.088328359607296,28.343970795396853,28.61381363853847,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7890,23,0.0,25.01,28.51709709894064,27.93982325671027,27.771564234547913,0.0,0.0,0.8008603906070615,-0.33118259139921113,2.957145005003681,0.0,16.534475265222675,0.8651668009875285,0.0,0.8008603906070615,28.51709709894064,28.612750755711982,27.947372419668795,0.0,0.0,0.01603669041624332,0.0,27.67645282144165,0.8008603906070615,27.67645282144165,27.69413974507244,27.698253831444823,27.69835607752488,27.724124061576106,27.779967682508907,27.885863685851735,28.058364269991188,28.299187420004152,28.51709709894064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7891,0,0.0,25.14,28.448666153131065,27.9121890397723,27.750139735198182,0.0,0.0,5.0410182054896644e-05,-0.21763447292634328,2.7909309986772315,0.0,0.001165989499353115,6.070771526896329e-05,0.0,5.041018205489665e-05,28.448666153131065,28.516359270958528,27.903714057857528,0.0,0.0,0.013245709007416987,0.0,27.639679205841833,5.0410182054896644e-05,27.639679205841833,27.674663319314583,27.678473601424205,27.678473601424205,27.702326801728812,27.760708892299665,27.87081417258765,28.043661933658314,28.274074291054756,28.448666153131065,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7892,1,0.0,25.37,28.38808496050091,27.887057650416615,27.731281103495387,0.0,0.0,0.0010294738441235414,-0.1915698613887118,2.530819612339877,0.0,0.026273797542354625,0.0013626435871167979,0.0,0.0010294738441235416,28.38808496050091,28.448014533948157,27.88279772171384,0.0,0.0,0.010713859921235115,0.0,27.60827239613908,0.0010294738441235414,27.60827239613908,27.65569103547825,27.660754078469452,27.660754078469452,27.683922281396164,27.743837025928936,27.85684265109651,28.029652748637155,28.248335931400355,28.38808496050091,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7893,2,0.0,25.67,28.335428477032117,27.86501588866888,27.71502359730463,0.0,0.0,0.013527321921581355,-0.1651470932023438,2.204187433437603,0.0,0.3794190689955377,0.01961105217337,0.0,0.013527321921581353,28.335428477032114,28.387519730368606,27.86681094579751,0.0,0.0,0.008496145165894007,0.0,27.583116221224998,0.013527321921581355,27.583116221224998,27.63813554643645,27.645607538529156,27.645607538529156,27.66905041348003,27.730207892624062,27.84484778924493,28.016513643846242,28.222862213892398,28.335428477032117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7894,3,0.0,25.84,28.28661307514188,27.84382542234638,27.700121450425485,0.0,0.0,0.11416106385533055,-0.15137907442182644,2.0105115438842773,0.0,3.511875281872829,0.18096714870606712,0.0,0.11416106385533055,28.286613075141876,28.334904869188872,27.853188818411592,0.0,0.0,0.006371472558179959,0.0,27.564484159765676,0.11416106385533055,27.564484159765676,27.620844948418874,27.631702872267198,27.631702872267198,27.655256079603447,27.716579288585102,27.83164579769506,28.00097426785404,28.19459823752112,28.28661307514188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7895,4,0.0,25.8,28.231798337165053,27.81749396752602,27.68188341296356,0.0,0.0,0.6109167739502656,-0.18526573738995136,2.0263803972625145,0.0,20.843229232335563,1.0707271688699929,0.0,0.6109167739502656,28.231798337165053,28.286027648491103,27.83977168552617,0.0,0.0,0.0037341753870107014,0.0,27.562940836290032,0.6109167739502656,27.562940836290032,27.60061413544013,27.616373410247473,27.616373410247473,27.637446343319745,27.69391062017065,27.80533041645683,27.9697000333647,28.149796798083788,28.231798337165053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7896,5,0.0,25.6,28.148190972481093,27.77585402683426,27.65133407891675,0.0,0.0,1.9926077929492723,-0.310326421401796,2.195303219746969,0.0,79.39729711894344,4.061983284507146,0.0,1.992607792949272,28.148190972481093,28.230952857862697,27.81824424874409,0.0,0.0,-0.00045373562565117733,0.0,27.595545562443796,1.9926077929492723,27.595545562443796,27.595545562443796,27.596529005988835,27.597164735947764,27.610238856146815,27.649618978347924,27.741824941317425,27.890926784950018,28.055545026194135,28.148190972481093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7897,6,32.95,25.52,28.086224399215972,27.99712178478924,27.93104082114873,0.0,29.48469712058673,3.6632604133103603,2.841318643012609,2.375274864829722,0.0,194.3116160163934,9.880471536124386,0.0,3.66326041331036,28.04907335856044,28.14672589404696,27.967706128021213,0.0,0.0,0.022992426216830685,0.0,27.88575504607535,3.6632604133103603,27.88575504607535,27.925574734826615,27.95280862875108,27.97817788571471,27.995921510532636,28.01277354421469,28.028720484050595,28.046149558133656,28.065545507674972,28.086224399215972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7898,7,88.1,25.77,29.216582757132187,28.874914001142706,28.653414070439993,0.0,111.33349332608542,19.557313578478457,7.338016109467284,2.696606952112759,0.0,289.20895563709405,15.409815575174942,0.0,19.557313578478457,28.156778654926434,29.216582757132187,28.76062018760826,0.0,0.0,0.11207199901237405,0.0,28.431444865583,19.557313578478457,28.431444865583,28.62932381459616,28.72388175200548,28.8092946845627,28.867863213587835,28.925258562398778,28.98203864768689,29.049796479364637,29.131428423483904,29.216582757132187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7899,8,166.07,26.19,31.219097963005744,30.554248094995632,30.13760283633551,0.0,224.4335814878489,49.4029745000146,15.076694886358226,3.5713645348242697,0.0,259.3632947168247,15.409815575238177,0.0,49.402974500014594,29.321709357236717,31.21909796300574,30.34328933069321,0.0,0.0,0.2835312414653909,0.0,29.623059404734295,49.4029745000146,29.623059404734295,30.093511175577156,30.274188356383984,30.439308431294048,30.552422399417672,30.663268614343945,30.772772090697124,30.903442638943357,31.059171386481033,31.219097963005744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7900,9,286.73,26.51,34.880240926478486,33.6923373051008,32.88300148808285,0.0,391.9062293866888,66.10694496972319,27.888324426738198,5.686567617114298,0.0,131.8679315955311,9.88047154288942,0.0,66.10694496972319,31.383124853557124,34.880240926478486,33.242488350752375,0.0,0.0,0.6036439582652815,0.0,32.127884052016555,66.10694496972319,32.127884052016555,32.859986867553566,33.17055416185834,33.4618419426175,33.66326415656444,33.86252505575062,34.06095619197142,34.30139141427376,34.58874106435414,34.880240926478486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7901,10,320.17,26.78,38.52427579805527,37.23045868473056,36.26305435119142,0.0,415.71658783052885,43.16313652115337,34.33527249891433,8.742086488063705,0.0,38.2267776332452,4.061983745779406,0.0,43.16313652115337,34.95384173838284,38.52427579805527,36.658233909424844,0.0,0.0,0.9674553230866678,0.0,35.64887946635172,43.16313652115337,35.64887946635172,36.286953191998926,36.62217627436481,36.94797432144513,37.17347871320274,37.39705351041688,37.61965886717872,37.88936094328509,38.207140087203626,38.52427579805527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7902,11,283.98,27.12,41.24556771427484,40.181756529714725,39.33713590715375,0.0,332.7394826907556,15.050501374871274,31.22715300102759,11.631776739117909,0.0,6.4040487025066675,1.070747335130462,0.0,15.050501374871269,38.51950698549602,41.24556771427484,39.671288380204125,0.0,0.0,1.2735125276635049,0.0,38.97422136696421,15.050501374871274,38.97422136696421,39.37067011027744,39.65107982748427,39.92784896256693,40.119133786400816,40.308293030180465,40.49598785526048,40.721631622124,40.9844239232391,41.24556771427484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7903,12,314.75,27.46,44.6087257882555,43.446294737852966,42.506698403743094,0.0,353.8476476773997,3.2327806907269667,32.197068043086055,14.418253239166344,0.0,0.40458242428681457,0.18153244175506972,0.0,3.2327806907269667,41.31410491288792,44.6087257882555,42.867327699974105,0.0,0.0,1.6097091414110825,0.0,42.21241332443317,3.2327806907269667,42.21241332443317,42.55131699392748,42.85276608935237,43.15035528195014,43.357921454481726,43.564337860401984,43.7703741339613,44.02042764251543,44.31500378427655,44.6087257882555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7904,13,295.95,27.49,47.11687074912181,46.139994265392296,45.35134223777794,0.0,297.7220438142778,0.6257778596901381,28.89647741015388,17.35774583383618,0.0,0.001424346723011698,0.02977124963751734,0.024189140330482844,0.5951017853139295,44.617785311538384,47.11687074912181,45.66174486815482,0.0,0.0,1.8894476615318856,0.10972727989015027,45.10327700030561,0.6257778596901381,45.10327700030561,45.37726794803877,45.63413678480851,45.88926290262737,46.067349253775376,46.24374251601723,46.419014956755895,46.62938892834674,46.874045981034946,47.11687074912181,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7905,14,169.2,27.35,46.96399159909481,46.712265653314624,46.52018851003635,0.0,86.91400538851408,2.6448207998273383,11.873380947782891,19.104884418641124,0.0,0.0,0.11845023764567016,0.11845023764567016,2.3733858323697916,46.868155606925626,47.113435393811606,46.63385629832601,0.0,0.0,1.9546119617019875,0.17489158006025188,46.39624383088796,2.6448207998273383,46.39624383088796,46.51248933312959,46.58846861877586,46.65744367191272,46.70913758595516,46.757433444294854,46.802839193196434,46.850096519410215,46.90300724296042,46.96399159909481,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7906,15,74.7,27.1,46.708976205953675,46.299909770376104,46.50581332837444,0.0,0.0,19.17161463984989,-0.14602605331149526,19.373717253892128,0.0,0.0,0.8652275087027939,0.8652275087027939,17.336552055511092,46.70810493378015,46.9606777428082,46.71397053393824,0.0,0.0,1.9160666298083024,0.14036793144094045,44.654131395419355,19.17161463984989,44.654131395419355,46.234081209982726,46.40768805018929,46.40768805018929,46.416460353338366,46.47040441542731,46.59690253546182,46.70292892311304,46.708976205953675,46.708976205953675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7907,16,8.2,26.68,46.492500934472396,45.154284442146306,46.31781418498815,0.0,0.0,89.74577433463585,-1.909733983211579,18.84660727736244,0.0,0.0,4.098917938755161,4.098917938755161,82.12996408659811,46.49154510757903,46.705750347021265,46.642141596319526,0.0,0.0,1.8074742481963368,0.10482785247393991,39.069789768222606,89.74577433463585,39.069789768222606,44.30177379342051,45.88085786942435,46.12291358724181,46.18901873003852,46.237957194899806,46.36351730528744,46.492500934472396,46.492500934472396,46.492500934472396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7908,17,0.0,26.22,46.23640993624336,42.18299488973818,45.36250253593633,0.0,0.0,269.29487378000283,-9.70425230610603,17.101093095996355,0.0,0.0,12.451408039883749,12.451408039883749,249.48869687637693,46.23627504695926,46.48925120748088,46.45938847109384,0.0,0.0,1.5210782813203751,0.055505681147031055,31.269615483992787,269.29487378000283,31.269615483992787,36.5511673705155,41.18320760716124,43.283482345623746,44.597325482585305,45.346232758099404,45.83933971467435,46.12665538537541,46.23640993624336,46.23640993624336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7909,18,0.0,26.05,45.2451759493856,37.192565273475104,39.460608948561415,0.0,0.0,511.3353771059182,-59.95264949665464,13.334864738820762,0.0,0.0,24.252031236852616,24.252031236852616,485.9376265323983,45.2451759493856,46.233119563517484,46.07250110044209,0.0,0.0,0.9964080394756722,0.0028508514559114186,28.143344979228885,511.3353771059182,28.143344979228885,29.404184334092015,31.789971000060852,33.91809666930399,36.14551226179992,38.304649388345005,40.722869886091,42.975097486436624,44.45497742901851,45.2451759493856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7910,19,0.0,25.97,39.701356518519354,32.20870918464641,32.040690404599474,0.0,0.0,530.9968734078928,-75.37305937055025,8.481639862282275,0.0,76.18012062854181,30.28712178067374,2.2084359631741313,530.6825346625287,39.701356518519354,45.2157888150144,42.7272370395153,0.0,0.0,0.4569295262055524,0.0,27.78588245083828,530.9968734078928,27.78588245083828,27.916768527882187,28.310543394944112,28.92511866440606,29.789510112971627,30.908849222856706,32.561006542583385,34.896607427244305,37.407287794954556,39.701356518519354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7911,20,0.0,25.85,34.131834361220655,29.748774369652935,29.08291733087326,0.0,0.0,254.0802586803917,-30.045667505608634,5.03886992198746,0.0,231.85736784453326,24.25203123647955,0.0,254.0802586803917,34.131834361220655,39.63909155323259,34.90042632463967,0.0,0.0,0.19781039760323352,0.0,27.759732455168724,254.0802586803917,27.759732455168724,27.7764033953872,27.848224878139966,28.011839986919167,28.297102103367664,28.738508885098813,29.4794110315391,30.687145373787644,32.291823898586465,34.131834361220655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7912,21,0.0,25.7,31.92680291369071,28.98569744564762,28.318024787986285,0.0,0.0,75.13952474854415,-7.769935843032477,3.689477781777786,0.0,174.34917149141842,12.451408008121792,0.0,75.13952474854413,31.92680291369071,34.10506283387531,30.451423510449313,0.0,0.0,0.11898139507294338,0.0,27.74791063773075,75.13952474854415,27.74791063773075,27.75228832203073,27.78126347981611,27.857554251176094,28.010861298273245,28.271462876006257,28.731371953461515,29.500049893873108,30.60210932488753,31.92680291369071,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7913,22,0.0,25.53,31.242150286647053,28.776301065834446,28.120335379874252,0.0,0.0,18.120480057282176,-2.0081696862673564,3.3870491943800394,0.0,64.0094492822501,4.098916204608886,0.0,18.120480057282176,31.24215028664705,31.918957858662857,29.056576625069404,0.0,0.0,0.09747386582130789,0.0,27.72715893015816,18.120480057282176,27.72715893015816,27.735584762212312,27.759044514550045,27.81891726420227,27.946785348756826,28.171843279270128,28.56320013801241,29.213657155227047,30.163402566330056,31.242150286647053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7914,23,0.0,25.41,30.982578957946647,28.71034623460429,28.06308791695286,0.0,0.0,3.3605226973195945,-0.5815315081994066,3.3628388195330587,0.0,13.974812958510148,0.8651668009875285,0.0,3.3605226973195945,30.982578957946647,31.23928498809169,28.67093768733375,0.0,0.0,0.09075050430450285,0.0,27.697630286089613,3.3605226973195945,27.697630286089613,27.71900026741642,27.743813310140137,27.80057003569807,27.92752354633304,28.152981946770844,28.53450859223059,29.15740480976525,30.05723608385632,30.982578957946647,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
