hour_index,hour_of_day,I_t_Wm2,T_amb_C,T_w_C,T_w_mean_C,T_pcm_C,f_melt,Q_collector_Wh,Q_load_Wh,Q_pcm_Wh,Q_loss_Wh,Q_pump_Wh,Q_unmet_Wh,draw_kg,vol_ge_target_kg,Edel_target_Wh,T_w_min_C,T_w_max_C,T_pcm_max_C,f_melt_min,f_melt_max,E_stored_kWh,E_rec45_kWh,T_bottom_C,Q_load_net_Wh,T_node1_C,T_node2_C,T_node3_C,T_node4_C,T_node5_C,T_node6_C,T_node7_C,T_node8_C,T_node9_C,T_node10_C,f_node1,f_node2,f_node3,f_node4,f_node5,f_node6,f_node7,f_node8,f_node9,f_node10
0,5,0.0,25.0,43.227064224365904,40.65863450481374,57.053915856145466,0.7769579280727361,0.0,0.0,-756.9138738028431,11.174585392891842,0.0,0.0,0.0,0.0,0.0,29.999646259765136,43.20250503769065,68.84982625056658,0.7769579280727361,0.9999999999999998,3.217353700286903,1.9653584685847194,30.504442795454473,0.0,30.504442795454473,42.035669202505886,42.035669202505886,42.035669202505886,42.035669202505886,43.227064224365904,43.227064224365904,43.227064224365904,43.227064224365904,43.227064224365904,0.0,0.7703932752446597,0.7704675427706027,0.7704630097482259,0.0,0.7818373417437604,0.7818496302562782,0.7818496392482366,0.7818450574973893,0.0
1,6,0.0,25.0,49.39957102739677,45.88139189114421,56.71345518262574,0.6067275913128681,0.0,0.0,-383.8685372933798,18.454433351626033,0.0,0.0,0.0,0.0,0.0,43.226288277156726,49.38662581942232,57.062487588312244,0.6067275913128681,0.7763301127229566,3.1988992669353764,1.7986948083027305,31.623614506856875,0.0,31.623614506856875,47.919729888097194,47.919729888097194,47.919729888097194,47.919729888097194,49.39957102739677,49.39957102739677,49.39957102739677,49.39957102739677,49.39957102739677,0.0,0.5880809746058578,0.5882741790577063,0.5882695845558197,0.0,0.6206004151087464,0.6206242129070166,0.6206242279724736,0.6206195449824564,0.0
2,7,0.0,25.0,52.48604456677256,48.63274920173557,56.52295159103358,0.5114757955167917,0.0,0.0,-214.79231153954663,22.291551518717807,0.0,0.0,0.0,0.0,0.0,49.398524890410066,52.4789242210014,56.74060547945112,0.5114757955167917,0.6063794920838305,3.176607715416772,1.7606383999704696,32.979407257195234,0.0,32.979407257195234,50.67264107928269,50.929951933312104,50.929951933312104,50.929951933312104,52.48604456677256,52.48604456677256,52.48604456677256,52.48604456677256,52.48604456677256,0.0,0.48171684803899883,0.4824478171920604,0.4824435592929423,0.0,0.5334048033929248,0.5334407222547068,0.5334407437952257,0.5334360746506828,0.0
3,8,0.0,25.0,53.91881825638192,50.03497128573342,56.41440979417743,0.4572048970887209,0.0,0.0,-122.38059792226362,24.27308718625757,0.0,0.0,0.0,0.0,0.0,52.4848633165485,53.91521003598244,56.56652403797164,0.4572048970887209,0.5112865339412016,3.152334628230624,1.7207180223256127,34.32508918866567,0.0,34.32508918866567,51.41008201422852,52.47172439378142,52.47172439378142,52.47172439378142,53.91881825638192,53.91881825638192,53.91881825638192,53.91881825638192,53.91881825638192,0.0,0.412438306109068,0.4220007897951246,0.42200140204185016,0.0,0.48596408759960136,0.48601141348254023,0.48601144115316025,0.486006839439702,0.0
4,9,0.0,25.0,54.56542899171115,50.86742391386268,56.3402908576799,0.4201454288399554,0.0,0.0,-83.56891104311077,25.325743941859628,0.0,0.0,0.0,0.0,0.0,53.91757398021077,54.562828502404166,56.47183822018104,0.4201454288399554,0.457086699136157,3.1270088842888724,1.6807157347168618,35.587285968436255,0.0,35.587285968436255,51.839198724571226,53.438624977706624,53.438624977706624,53.438624977706624,54.56542899171115,54.56542899171115,54.56542899171115,54.56542899171115,54.56542899171115,0.0,0.3521555020711119,0.37894489139140125,0.37895497518091725,0.0,0.45770043074894295,0.45775555245816996,0.45775558431729807,0.4577510657118468,0.0
5,10,0.0,25.0,54.92709269051223,51.43174364863583,56.28220955126876,0.3911047756343777,0.0,0.0,-65.48652420158764,26.003474355557234,0.0,0.0,0.0,0.0,0.0,54.5641564776904,54.92506670946337,56.41537733263437,0.3911047756343777,0.42005546814686395,3.1010054099334337,1.6411104645150731,36.75705340863837,0.0,36.75705340863837,52.12648263053203,54.03839440396264,54.03839440396264,54.03839440396264,54.92709269051223,54.92709269051223,54.92709269051223,54.92709269051223,54.92709269051223,0.0,0.2979280486531257,0.34686956548807685,0.3468918203814919,0.0,0.436466522767635,0.43652727707805294,0.4365273119520706,0.4365228831201908,0.0
6,11,0.0,25.0,55.12610276538621,51.83004318882443,56.234011081975325,0.36700554098766175,0.0,0.0,-54.34365066653351,26.47632717974697,0.0,0.0,0.0,0.0,0.0,54.9258043764945,55.12440575743845,56.37295000029585,0.36700554098766175,0.3910320638385474,3.074529082753801,1.602102740696252,37.83476549418729,0.0,37.83476549418729,52.335957336536595,54.40707713401671,54.40707713401671,54.40707713401671,55.12610276538621,55.12610276538621,55.12610276538621,55.12610276538621,55.12610276538621,0.0,0.24824742998067353,0.3217190371892076,0.321754767689672,0.0,0.41928184142983066,0.41934665761582934,0.41934669465212737,0.41934235835629174,0.0
7,12,0.0,25.0,55.23190579596216,52.12319394096501,56.192031618669695,0.34601580933485115,0.0,0.0,-47.331737345446534,26.82122699834512,0.0,0.0,0.0,0.0,0.0,55.12480575119297,55.23039806663305,56.33860563529614,0.34601580933485115,0.366943573242817,3.0477078557555703,1.5637757000405281,38.824276463298084,0.0,38.824276463298084,52.496988742988826,54.63091318134616,54.63091318134616,54.63091318134616,55.23190579596216,55.23190579596216,55.23190579596216,55.23190579596216,55.23190579596216,0.0,0.20220676941534155,0.300945231657374,0.30099484352882044,0.0,0.4044411685998771,0.40450893938356386,0.4045089779810863,0.4045047347778949,0.0
8,13,0.0,25.0,55.284089176752616,52.347899418328154,56.154066487909,0.3270332439545014,0.0,0.0,-42.80558768387915,27.083901879403623,0.0,0.0,0.0,0.0,0.0,55.23060415010131,55.28269094530078,56.30893999525219,0.3270332439545014,0.3459606896795742,3.0206239538762802,1.5261508728091422,39.730806116129976,0.0,39.730806116129976,52.62526749580052,54.76415929453036,54.76415929453036,54.76415929453036,55.284089176752616,55.284089176752616,55.284089176752616,55.284089176752616,55.284089176752616,0.0,0.15919982346270264,0.28295176960829377,0.28301512633219383,0.0,0.3909650472614963,0.39103500410925024,0.39103504385098936,0.39103089305658406,0.0
9,14,0.0,25.0,55.305305686224735,52.526543548348236,56.11877516779945,0.30938758389972454,0.0,0.0,-39.79087302375895,27.291903635276242,0.0,0.0,0.0,0.0,0.0,55.28278523975109,55.30397121451087,56.281997847163844,0.30938758389972454,0.3269826150338852,2.9933320502411096,1.4892166913398412,40.56005122369971,0.0,40.56005122369971,52.73009192534681,54.840796879798326,54.840796879798326,54.840796879798326,55.305305686224735,55.305305686224735,55.305305686224735,55.305305686224735,55.305305686224735,0.0,0.11879191031571723,0.266739578457201,0.2668162342924984,0.0,0.37828862629047527,0.3783602388347644,0.3783602794331953,0.3783562196742207,0.0
10,15,0.0,25.0,55.30856766880824,52.672960124709135,56.08533277003195,0.29266638501597314,0.0,0.0,-37.70621781916444,27.462073185411178,0.0,0.0,0.0,0.0,0.0,55.304000809816,55.30765358562707,56.25665168448456,0.29266638501597314,0.30934000360693853,2.9658699770558083,1.4529441341929434,41.31776126339743,0.0,41.31776126339743,52.81733060588605,54.882046891323085,54.882046891323085,54.882046891323085,55.30856766880824,55.30856766880824,55.30856766880824,55.30856766880824,55.30856766880824,0.0,0.08065493646140975,0.2516831602503374,0.25177250638418847,0.0,0.3660848189543563,0.36615772033982885,0.3661577615963576,0.36615379112533364,0.0
11,16,0.0,25.0,55.301378747156505,52.795843984865634,56.05322400875625,0.27661200437813005,0.0,0.0,-36.202546090790385,27.604885444144454,0.0,0.0,0.0,0.0,0.0,55.30010394116314,55.30726263673426,56.23224864882867,0.27661200437813005,0.29262095926964504,2.9382650916117723,1.4172956199787101,42.00952102385401,0.0,42.00952102385401,52.890844577846664,54.901136010648436,54.901136010648436,54.901136010648436,55.301378747156505,55.301378747156505,55.301378747156505,55.301378747156505,55.301378747156505,0.0,0.044530711614026906,0.23739014342521333,0.23749149732931066,0.0,0.354163418940401,0.354237352969736,0.35423739474596727,0.35423351162225525,0.0
