hour_index,hour_of_day,I_t_Wm2,T_amb_C,T_w_C,T_w_mean_C,T_pcm_C,f_melt,Q_collector_Wh,Q_load_Wh,Q_pcm_Wh,Q_loss_Wh,Q_pump_Wh,Q_unmet_Wh,draw_kg,vol_ge_target_kg,Edel_target_Wh,T_w_min_C,T_w_max_C,T_pcm_max_C,f_melt_min,f_melt_max,E_stored_kWh,E_rec45_kWh,T_bottom_C,Q_load_net_Wh,T_node1_C,T_node2_C,T_node3_C,T_node4_C,T_node5_C,T_node6_C,T_node7_C,T_node8_C,T_node9_C,T_node10_C,f_node1,f_node2,f_node3,f_node4,f_node5,f_node6,f_node7,f_node8,f_node9,f_node10
0,5,0.0,25.0,44.24285226578394,42.05473712365406,56.89206588009584,0.6960329400479225,0.0,0.0,-884.8492958952429,11.951383025220123,0.0,0.0,0.0,0.0,0.0,29.99923338435353,44.217641836403764,68.4864341729897,0.6960329400479225,0.9999999999999999,3.04348129057579,1.6764017159504547,30.616514209101723,0.0,30.616514209101723,44.24285226578394,44.24285226578394,44.24285226578394,44.24285226578394,44.24285226578394,44.24285226578394,44.24285226578394,44.24285226578394,44.24285226578394,0.0,0.6960369698219807,0.696127412110497,0.6961274885432286,0.6961274886729029,0.6961274886626688,0.6961274847139546,0.6961258977350495,0.6952534190981633,0.0
1,6,0.0,25.0,50.312759314159976,47.324448255114774,56.512985003026046,0.5064925015130267,0.0,0.0,-401.32812323261913,19.74204624935875,0.0,0.0,0.0,0.0,0.0,44.24202810307288,50.30047192039537,56.890781247250864,0.5064925015130267,0.6952959611798277,3.0237392443264683,1.595622713289248,31.907812559700925,0.0,31.907812559700925,49.91323891458974,50.312759314159976,50.312759314159976,50.312759314159976,50.312759314159976,50.312759314159976,50.312759314159976,50.312759314159976,50.312759314159976,0.0,0.5045441242936841,0.5068944131149178,0.5068955259520336,0.5068955265537953,0.5068955265441791,0.5068955227145598,0.5068939072483869,0.5058533998504156,0.0
2,7,0.0,25.0,52.74096225481928,49.505066845474985,56.34191259790103,0.42095629895051323,0.0,0.0,-181.11218855568197,23.210991974897695,0.0,0.0,0.0,0.0,0.0,50.31167133849206,52.73504499805066,56.51306852712943,0.42095629895051323,0.5061281754592409,3.0005282523515096,1.5559124763353467,33.326763394010364,0.0,33.326763394010364,51.301293000412045,52.74096225481928,52.74096225481928,52.74096225481928,52.74096225481928,52.74096225481928,52.74096225481928,52.74096225481928,52.74096225481928,0.0,0.4050688423651264,0.42340754213583165,0.4234162350053518,0.42341623908678316,0.42341623907909876,0.42341623536558437,0.4234146414916911,0.422513723751948,0.0
3,8,0.0,25.0,53.990538473996075,50.72298042829327,56.23514660228798,0.36757330114399206,0.0,0.0,-113.03180729044156,24.841230126147217,0.0,0.0,0.0,0.0,0.0,52.739768505814425,53.98682730843107,56.3464857344175,0.36757330114399206,0.42077414691544646,2.9756870222253,1.5152634407973677,34.686249764826606,0.0,34.686249764826606,51.95109696477393,53.990538473996075,53.990538473996075,53.990538473996075,53.990538473996075,53.990538473996075,53.990538473996075,53.990538473996075,53.990538473996075,0.0,0.3258852775168949,0.3738473339668782,0.37386962946207597,0.3738696397908458,0.3738696397863535,0.3738696361903754,0.373868077524791,0.3729564968288851,0.0
4,9,0.0,25.0,54.63917977300494,51.44676590410397,56.16127539141964,0.33063769570982304,0.0,0.0,-78.20651531639535,25.79634454943059,0.0,0.0,0.0,0.0,0.0,53.989290494434336,54.636630389606744,56.247522183314764,0.33063769570982304,0.3674526204296507,2.9498906776758056,1.4747201943063464,35.95449742343856,0.0,35.95449742343856,52.30406438083804,54.6386636105512,54.63917977300494,54.63917977300494,54.63917977300494,54.63917977300494,54.63917977300494,54.63917977300494,54.63917977300494,0.0,0.25758827462691725,0.34155624381529454,0.341595308957706,0.34159532698952966,0.34159532698888906,0.3415953235097889,0.3415938061183129,0.3406877342898443,0.0
5,10,0.0,25.0,54.976777447889475,51.903477198246684,56.105111695998914,0.30255584799945917,0.0,0.0,-59.45979298992398,26.388782701382393,0.0,0.0,0.0,0.0,0.0,54.63790363898238,54.9748223422981,56.183042116649304,0.30255584799945917,0.330549906704199,2.9235018949743674,1.4347365083827466,37.1236720913741,0.0,37.1236720913741,52.5170473635225,54.925477605231464,54.976777447889475,54.976777447889475,54.976777447889475,54.976777447889475,54.976777447889475,54.976777447889475,54.976777447889475,0.0,0.19630079505604897,0.31807725015412186,0.31850264011241786,0.31850283564559534,0.3185028357268139,0.3185028323624268,0.31850135870193214,0.31760901084989573,0.0
6,11,0.0,25.0,55.1497366527609,52.21281552276002,56.058655978963785,0.2793279894818955,0.0,0.0,-49.182079231342236,26.78252169066487,0.0,0.0,0.0,0.0,0.0,54.97548665652748,55.148107433932154,56.13689402718639,0.2793279894818955,0.3024858990245144,2.8967193732836503,1.3954972221324426,38.194965746761376,0.0,38.194965746761376,52.65621355598527,55.03644430852787,55.1497366527609,55.1497366527609,55.1497366527609,55.1497366527609,55.1497366527609,55.1497366527609,55.1497366527609,0.0,0.14003216090138418,0.29854257735693623,0.3003930115473352,0.3003938618572723,0.3003938622396397,0.3003938589871298,0.3003924296651682,0.29951789786497357,0.0
7,12,0.0,25.0,55.23280118623077,52.43754972855831,56.01772120896808,0.25886060448404,0.0,0.0,-43.33712252732047,27.063850270932086,0.0,0.0,0.0,0.0,0.0,55.14843834829431,55.23134989019237,56.10069618847077,0.25886060448404,0.2792679947577172,2.8696555230126695,1.3570569720659484,39.173347000078344,0.0,39.173347000078344,52.756150918557296,55.077092408236595,55.23280118623077,55.23280118623077,55.23280118623077,55.23280118623077,55.23280118623077,55.23280118623077,55.23280118623077,0.0,0.08768301447151568,0.28087452596200657,0.2849970262003462,0.2849989205191031,0.28499892138147387,0.2849989182376468,0.28499753288650537,0.2841426921141318,0.0
8,13,0.0,25.0,55.266996713628565,52.61109802092588,55.98008479105515,0.2400423955275772,0.0,0.0,-39.845198953183214,27.278359822950254,0.0,0.0,0.0,0.0,0.0,55.23149926949699,55.26564245109031,56.06991725165137,0.2400423955275772,0.25880641402459464,2.8423771631896857,1.3194070978933143,40.06530714481667,0.0,40.06530714481667,52.83379144334546,55.08746230898143,55.266996713628565,55.266996713628565,55.266996713628565,55.266996713628565,55.266996713628565,55.266996713628565,55.266996713628565,0.0,0.038614432933757895,0.26420730066565284,0.2710784126860654,0.27108157004934824,0.2710815714923881,0.27108156845388715,0.2710802261982817,0.27024575560942643,0.0
9,14,0.0,25.0,55.27469451626163,52.74779890991725,55.853266454880725,0.22325288943284805,0.0,0.0,-37.34909795469978,27.45042331213883,0.0,0.0,0.0,0.0,0.0,55.26569330522212,55.273421401948276,56.042088514917914,0.22325288943284805,0.239991782301621,2.8149267398774978,1.2825133590312072,40.87744130582251,0.0,40.87744130582251,52.85119344612912,55.08334964361371,55.27469451626163,55.27469451626163,55.27469451626163,55.27469451626163,55.27469451626163,55.27469451626163,55.27469451626163,0.0,0.0,0.24814954295895036,0.2579658622209684,0.25797037304844006,0.25797037511372806,0.25797037217715585,0.2579690718891472,0.25715501280970093,0.0
10,15,0.0,25.0,55.26768469199057,52.77543198445918,55.55647568681927,0.21179224423883572,0.0,0.0,-29.55187904900887,27.550935117394705,0.0,0.0,0.0,0.0,0.0,55.2664152719192,55.27339076601291,56.01586938299171,0.21179224423883572,0.22322075308650915,2.787375804760023,1.2468317321563285,41.57668856637332,0.0,41.57668856637332,51.94716980734191,55.015316660299185,55.26768469199057,55.26768469199057,55.26768469199057,55.26768469199057,55.26768469199057,55.26768469199057,55.26768469199057,0.0,0.0,0.23214975442648558,0.2452935977946551,0.24529963784027956,0.2452996406085997,0.24529963777062283,0.24529837820680728,0.24450443574590955,0.0
11,16,0.0,25.0,55.251590176742724,52.7684651834434,55.38816166653625,0.2003347185264091,0.0,0.0,-27.06592525661401,27.570399638845682,0.0,0.0,0.0,0.0,0.0,55.25034099182814,55.266381238111265,55.99052967628732,0.2003347185264091,0.21176053457381613,2.7598054051209595,1.2128085466648253,42.131634315746986,0.0,42.131634315746986,51.04384296760137,54.882173410982276,55.251590176742724,55.251590176742724,55.251590176742724,55.251590176742724,55.251590176742724,55.251590176742724,55.251590176742724,0.0,0.0,0.2148671189101187,0.23284888234406295,0.23285714569234464,0.2328571494826478,0.23285714674011324,0.23285592661007723,0.23208162155498718,0.0
