hour_index,hour_of_day,I_t_Wm2,T_amb_C,T_w_C,T_w_mean_C,T_pcm_C,f_melt,Q_collector_Wh,Q_load_Wh,Q_pcm_Wh,Q_loss_Wh,Q_pump_Wh,Q_unmet_Wh,draw_kg,vol_ge_target_kg,Edel_target_Wh,T_w_min_C,T_w_max_C,T_pcm_max_C,f_melt_min,f_melt_max,E_stored_kWh,E_rec45_kWh,T_bottom_C,Q_load_net_Wh,T_node1_C,T_node2_C,T_node3_C,T_node4_C,T_node5_C,T_node6_C,T_node7_C,T_node8_C,T_node9_C,T_node10_C,f_node1,f_node2,f_node3,f_node4,f_node5,f_node6,f_node7,f_node8,f_node9,f_node10
7291,0,0.0,25.14,54.108659503808894,39.113818544404864,41.01222496479579,0.048660712468686806,0.0,0.0018455818907350235,-31.87858714821164,14.547799344442495,0.0,0.0,6.0707715268962345e-05,6.0707715268962345e-05,0.0012163996814079944,53.70242776826958,54.10726619001921,57.631367183276254,0.048660712468686806,0.062032094443007925,1.2172479350314684,0.3952649704348915,27.733575215661766,0.0018455818907350235,27.733575215661766,28.0742535655303,28.90044704856096,30.471039160830177,32.71164212865937,38.32592926621904,46.314070034981135,54.06977246779753,54.108659503808894,54.108659503808894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.07313191752010108,0.2674930697607066,0.0
7292,1,0.0,24.79,54.40914394166932,39.24973766222869,40.969317743772876,0.03711398346906566,0.0,0.04198504076346813,-24.6266554130608,15.074988230589309,0.0,0.0,0.001362643587116791,0.001362643587116791,0.027303271386478385,54.10787087118665,54.40790943101539,57.534828919405996,0.03711398346906566,0.048639390174117544,1.2021309617602882,0.3757239907584489,27.71871798937557,0.04198504076346813,27.71871798937557,28.098682711933183,28.948863528634835,30.520921407162778,32.93277270626405,38.48247844169544,46.2095160106916,54.31630864085886,54.40914394166932,54.40914394166932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.034919791747899255,0.22487809253556035,0.0
7293,2,0.0,24.37,54.624113217714495,39.33738631105842,40.935990368109096,0.02657369528320635,0.0,0.6100935349417698,-22.337239706677266,15.594743284913186,0.0,0.0,0.019611052173369798,0.019611052173369798,0.3929463909171212,54.408335855985875,54.622995699437084,57.449614064406404,0.02657369528320635,0.03709462946305267,1.1859261249405717,0.35583792345398,27.700757975359686,0.6100935349417698,27.700757975359686,28.11402172188253,28.984241330527194,30.568889997772317,33.12399439135101,38.57182971216028,46.07756460973929,54.36812181717377,54.624113217714495,54.624113217714495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.18601586698244443,0.0
7294,3,0.0,24.08,54.7680749449444,39.30155481021191,40.604144900844034,0.021214698629604862,0.0,5.668415525989803,-19.06218339868998,15.900745472056608,0.0,0.0,0.18096714870606603,0.18096714870606603,3.6260363457281892,54.62329160937524,54.76711051771968,57.371895509665535,0.021214698629604862,0.026563964976109695,1.164356963942465,0.33302525766030594,27.682001084967794,5.668415525989803,27.682001084967794,28.113410865610227,28.99141285009251,30.580802864771655,33.24556601264221,38.49890275727518,45.73543602073136,53.54798012198338,54.7680749449444,54.7680749449444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.14850289040723402,0.0
7295,4,0.0,23.88,54.702204068509495,38.93130670484278,40.12180038142814,0.015457839793644217,0.0,33.60054554172731,-23.557101400329085,15.861239850617793,0.0,0.0,1.0707271688700075,1.0707271688700075,21.45414600628582,54.701686503945716,54.7768285523035,57.296864280419555,0.015457839793644217,0.02120459145853945,1.1148951785501644,0.29654208921006237,27.667468590677935,33.60054554172731,27.667468590677935,28.05176525683338,28.871580603475646,30.379706885540184,33.07991405445705,37.72593333431881,44.369381740135765,51.53755317748256,54.702204068509495,54.702204068509495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1082048785555095,0.0
7296,5,5.47,23.73,53.92744041732605,37.628086281817104,38.858632696784575,0.006330290679521041,0.0,125.61995113750213,-49.5454215296645,15.106256305273432,0.0,0.0,4.061983284507111,4.061983284507111,81.38990491189166,53.92744041732605,54.701369025650294,57.21624576651269,0.006330290679521041,0.015446126179478162,0.9741689711074785,0.22231567280741693,27.67009206000473,125.61995113750213,27.67009206000473,27.8823675491634,28.461197430080748,29.630932809076075,32.063932824171665,35.403541325531435,40.5920103791657,46.892922837251184,52.73044060428556,53.92744041732605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.04431203475664728,0.0
7297,6,112.4,24.51,50.11206165102042,36.30180247711155,36.184420277254134,0.0,123.93824284853314,282.0474950253168,-78.36047941518238,13.045659799518459,0.0,0.0,9.88047153612437,9.88047153612437,197.97487642970322,50.11206165102042,53.92440044835813,57.08819429150392,0.0,0.006299592250279635,0.8030140591311506,0.07561889076469705,30.628006999364572,282.0474950253168,30.628006999364572,31.06059428627698,31.190563584436898,31.309307829793262,31.415800009668224,32.57934868688559,35.37898041582985,39.6532721185849,45.39917899485098,50.11206165102042,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7298,7,309.52,25.81,42.035403547874694,37.28795549052481,36.26701777510784,0.0,404.57283388611523,322.3697607576033,2.0210667487603615,11.185077537324823,0.0,12.26327315932815,15.409815575174942,8.82854017327731,296.502996056244,42.035403547874694,50.02721767833107,48.959234157992064,0.0,0.0,0.8740320547223497,0.0,34.33958232175481,322.3697607576033,34.33958232175481,35.76797607251743,36.07429054757681,36.35989199647172,36.63186944997618,36.937672102127976,37.156921172066575,37.34357560105177,38.72352084011425,42.035403547874694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7299,8,510.05,27.51,43.59650632779791,41.76761340273019,40.45735690182489,0.0,684.2565984310947,256.09514456242755,102.53282841615565,12.20602875312333,0.0,52.67112465441171,15.409815575238177,0.0,256.0951445624275,41.234546670450996,43.59650632779791,42.027244669306015,0.0,0.0,1.2899874798378836,0.0,38.64905795764222,256.09514456242755,38.64905795764222,40.84763637422006,41.22022339152177,41.57206351485237,41.91878117768661,42.35805190983304,42.68984816095324,43.01050619426656,43.31637763964823,43.59650632779791,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7300,9,677.45,28.77,51.40125821368018,48.83162291283524,46.62405975812449,0.0,897.9147782259769,235.94732728317786,150.89219911271366,16.836573976199865,0.0,0.43417831620992503,9.88047154288942,9.26294207145883,197.5406982490443,43.85028689228096,51.40125821368018,48.42147088905614,0.0,0.0,1.9351183568045158,0.30873723363555294,45.0322163938341,235.94732728317786,45.0322163938341,47.37796925737476,47.887998777641,48.381222367447144,48.87224405153178,49.51819378418081,49.99945800519424,50.473854755144174,50.94160188144946,51.40125821368018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7301,10,769.2,29.56,60.61031089269521,57.652472604866404,54.58797440997471,0.0,972.1375899298467,136.12877480105863,194.8679259186372,23.98358172058473,0.0,0.0,4.06198374577938,4.06198374577938,81.38991415439868,51.586423370479444,60.61031089269521,56.72725624110619,0.0,0.0,2.74714359021279,1.119846473082408,53.91493875459692,136.12877480105863,53.91493875459692,55.72663828728768,56.33086841957937,56.92459399241916,57.51678111364335,58.30725370456721,58.890974470493695,59.46878030710336,60.04198188890984,60.61031089269521,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7302,11,758.15,30.13,68.06861609847785,64.78483064340348,57.23539988046591,0.11769994023295452,881.8237714531689,46.08581810540222,305.1058847487975,31.611335132451188,0.0,0.0,1.0707473351304766,1.0707473351304766,21.45455007737809,60.62197400733151,68.06861609847785,57.37962067198458,0.0,0.11769994023295452,3.551270208428142,1.9239730912977597,61.780095758647064,46.08581810540222,61.780095758647064,62.5999101220079,63.17136866446743,63.78246164405414,64.43776973966898,64.90500794241918,65.61698839574716,66.37993247056968,67.19593554378875,68.06861609847785,0.0,0.0546837942038535,0.06835559988758957,0.08348239298112761,0.0,0.12115541214229049,0.14180256674034755,0.1646094796831833,0.1898103359922896,0.0
7303,12,766.88,30.48,71.94384196723593,68.3864989669594,57.76272125550577,0.38136062775288365,848.7242683915282,8.983100284958786,551.2602628414694,36.48750296907735,0.0,0.0,0.18153244175507127,0.18153244175507127,3.637363115013798,68.0792900259697,71.94384196723593,58.06006886844472,0.11806988447326397,0.38136062775288365,4.354523873565603,2.727226756435221,65.5914358611916,8.983100284958786,65.5914358611916,65.9267790238104,66.60060384867867,67.32006015976633,68.08427922245195,68.317584237465,69.0842629756206,69.83418104175664,70.55463927829176,71.94384196723593,0.0,0.2557765141049097,0.2860037021803478,0.31883563368177054,0.0,0.3841857940649747,0.42512033933950233,0.46956797667631883,0.5300344342223613,0.0
7304,13,630.17,30.6,71.10986020951576,66.57782129367097,58.86458211690942,0.7204774838068732,632.2967465478149,1.5148938067576538,720.3326277747109,36.99470322945389,0.0,0.0,0.029771249637517143,0.029771249637517143,0.5965261320369347,71.10986020951576,71.94250821583458,61.965390045069725,0.3819334126581427,0.7204774838068732,4.948311023077406,3.3210139059470243,64.3020905412885,1.5148938067576538,64.3020905412885,64.3020905412885,64.43334824034197,65.07811715688197,65.85388404231425,65.85388404231425,66.63484910577074,67.57320369559413,68.61401368083065,71.10986020951576,0.0,0.47173409966581814,0.5171654482646387,0.5926761684011981,0.0,0.7240694174076168,0.8143179145581417,0.9233793383506983,1.0,0.0
7305,14,469.23,30.45,70.25485333272815,65.79140449104263,60.389032576641604,0.9077702039968107,408.64188830244774,5.91010085928377,422.287042941542,35.466980841601654,0.0,0.0,0.11845023764566935,0.11845023764566935,2.3733858323698076,70.25485333272815,71.10834072829655,62.01784388875187,0.7209690861761738,0.9077702039968107,5.315575829678929,3.6882787125485486,63.0276361432603,5.91010085928377,63.0276361432603,63.23570735514497,63.871731281904594,64.56963565541307,65.33145721181978,65.5468214442833,66.19022819384577,66.24805232801461,68.00135917648714,70.25485333272815,0.0,0.6988504101561702,0.7791830193670382,0.8763579984544655,0.0,1.0,1.0,1.0,1.0,0.0
7306,15,263.92,30.11,69.26991680831996,64.32939515938821,60.90476971151305,0.9688497672151933,112.95556823863745,42.24409156618188,138.2116565942485,34.79039005176754,0.0,0.0,0.8652275087027849,0.8652275087027849,17.33655205551094,69.26991680831996,70.25310176491314,62.01784388875187,0.9079608627568729,0.9688497672151933,5.3514969162996655,3.7241997991692832,60.690810766296046,42.24409156618188,60.690810766296046,60.97346929713944,61.25645133402579,61.55392934310705,64.48245233020775,64.71392777220215,65.36318716962933,65.85061164847464,67.21846757880385,69.26991680831996,0.0,0.8482311251547351,0.9337172453516163,1.0,0.0,1.0,1.0,1.0,1.0,0.0
7307,16,61.67,29.35,67.6700408732436,61.026168790267555,60.87639778990539,0.9712017064725396,0.0,193.94184887795095,4.03443842558552,33.13640174245816,0.0,0.0,4.098917938755124,4.098917938755124,82.12996408659882,67.6700408732436,69.26707950331611,62.01784388875187,0.9689056077774643,0.9755431941608252,5.124418665679322,3.497121548548939,49.590366126266716,193.94184887795095,49.590366126266716,56.772846865904555,58.53121474334264,60.2141447466844,62.879173246229605,63.63037476597114,64.24193187497943,64.8433377716663,65.76791186141503,67.6700408732436,0.0,0.8395929895163244,0.9588189557914507,1.0,0.0,1.0,1.0,1.0,1.0,0.0
7308,17,0.0,27.84,64.71510394291857,54.72491359968489,60.39749485054006,0.9065806515870479,0.0,555.85700186939,-144.44378585377783,29.458788723318417,0.0,0.0,12.45140803988367,12.45140803988367,249.48869687637443,64.71510394291857,67.66457656358925,62.01784388875187,0.9065806515870479,0.9711829723138676,4.539102875086778,3.0346877518235607,34.43203110554723,555.85700186939,34.43203110554723,45.00574373256201,51.34227004488513,55.09573094802841,58.527667875234386,60.231312322659505,61.3224633833208,62.1486316440742,63.008701646790115,64.71510394291857,0.0,0.5603478381623581,0.8269883029150394,0.9587284200319366,0.0,1.0,1.0,1.0,1.0,0.0
7309,18,0.0,27.15,59.81889093777998,47.21666498929522,58.485380900122195,0.7004641243204606,0.0,973.2414008622219,-470.9876823177939,23.066478277400886,0.0,0.0,24.25203123685278,24.25203123685278,485.9376265323934,59.81889093777998,64.70665359636881,62.01784388875187,0.7004641243204606,0.9063568249981476,3.542794995947461,2.1850363081341424,28.55475123282717,973.2414008622219,28.55475123282717,34.57361098903261,39.79983671307154,45.52763840864923,48.66877928188201,52.23749372710982,54.6889686910612,56.433488597511314,57.94561555400969,59.81889093777998,0.0,0.05868367628199697,0.37707897104100085,0.6187113139857635,0.0,0.9012170976034024,0.9575420228528613,0.9900157884781988,1.0,0.0
7310,19,0.0,26.72,54.62940103287438,41.90389812596462,53.38304161478606,0.43175926984118823,0.0,1027.79670191513,-673.6932739757883,17.608255987897685,0.0,0.0,30.28712178067354,30.28712178067354,606.8626552910711,54.62940103287437,59.807865599429604,59.58244322691603,0.43175926984118823,0.6999664576094499,2.4973900380445135,1.3301884448009647,27.86692106579246,1027.79670191513,27.86692106579246,29.393985606326677,33.5243319833219,38.25919285027612,40.26225061550807,45.11935449209321,48.78156278290774,51.529794934775275,53.570580295989934,54.62940103287438,0.0,0.0,0.0,0.16963625157643825,0.0,0.5090181267766648,0.6780637406784573,0.7935242643812057,0.8720725054755516,0.0
7311,20,0.0,26.41,52.45611624360187,38.97273397091338,47.75287412086166,0.23677449144725515,0.0,726.5486554158998,-535.8947418456794,14.427166019684737,0.0,0.0,24.25203123647939,24.25203123647939,485.9376265249295,52.45611624360187,54.62404534351511,58.74347938637324,0.23677449144725515,0.43132732871590473,1.756414216608984,0.801117468517228,27.791303026459325,726.5486554158998,27.791303026459325,28.218484380539714,29.56407519497959,32.661267817526735,35.39941536953052,40.496863093513404,44.52513923467672,48.668186962331134,51.62481106368745,52.45611624360187,0.0,0.0,0.0,0.0,0.0,0.1482712693476507,0.34860967051163905,0.4999488791347487,0.6605916211367475,0.0
7312,21,0.0,26.13,52.22126171873865,38.21858018665282,44.180627570339,0.1252151779095172,0.0,354.8064925698949,-315.1969248117534,13.155362512561585,0.0,0.0,12.4514080081218,12.4514080081218,249.4886962399631,52.20367677498631,52.453508013020645,58.32043128324662,0.1252151779095172,0.2365078113337971,1.3884523615266426,0.5294966480861553,27.77646853877429,354.8064925698949,27.77646853877429,28.014029546307313,28.795535830708854,30.60320157697781,32.84549629645366,38.30584175521674,44.891675787399706,49.115142582495814,52.00983477193686,52.22126171873865,0.0,0.0,0.0,0.0,0.0,0.0,0.0884312256648677,0.3102011678778527,0.4778738518239,0.0
7313,22,0.0,25.89,52.92337174091579,38.45253172577668,41.907062266062965,0.08019093302786368,0.0,117.99144287711458,-147.56460547642055,13.204569208855906,0.0,0.0,4.098916204608915,4.098916204608915,82.12992933953187,52.191878614579714,52.9213992762471,57.95536010271139,0.08019093302786368,0.12509069618105562,1.2572563494408535,0.4400367593847981,27.767208367706218,117.99144287711458,27.767208367706218,27.99938698967541,28.71380931812108,30.269854119023325,32.280603745021246,37.43162651308722,45.846543676224776,51.519825254860834,52.92337174091579,52.92337174091579,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.18358359630144985,0.37775293489359585,0.0
7314,23,0.0,25.71,53.64475744268315,38.779752800272355,41.08701156051196,0.05955514359834944,0.0,25.68069728790912,-62.201029651769886,13.626066579966414,0.0,0.0,0.8651668009875234,0.8651668009875234,17.335335655829635,52.92264115564121,53.64291510950083,57.75524077590994,0.05955514359834944,0.08014907617580726,1.2179495855730307,0.4051180311902436,27.757922232478002,25.68069728790912,27.757922232478002,28.031955266124243,28.78164672120217,30.30315961224153,32.35029661185245,37.704962291410986,45.85115662255715,53.141045941617755,53.64475744268315,53.64475744268315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.10845339693073258,0.30843260825771346,0.0
7315,0,0.0,25.7,54.0657767128075,39.03834633575791,40.9132305304816,0.04596366817643248,0.0,0.0018420256253991701,-32.004067472940974,13.909536458523972,0.0,0.0,6.0707715268962345e-05,6.0707715268962345e-05,0.0012163996814079944,53.64400588084215,54.064375549967714,57.61668368849593,0.04596366817643248,0.05952886545821026,1.2040382070888471,0.3859739321138859,27.751723507018824,0.0018420256253991701,27.751723507018824,28.076971687235652,28.872066897943206,30.39968683437755,32.58985404921802,38.112626896740196,46.030345034425906,53.99302992744179,54.0657767128075,54.0657767128075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.06205669891927245,0.2596889783157549,0.0
7316,1,0.0,25.7,54.3833687787741,39.18802750425587,40.88063027331357,0.034299574047476994,0.0,0.041931245167220695,-24.614098501630988,14.099613006377165,0.0,0.0,0.001362643587116791,0.001362643587116791,0.027303271386478385,54.06501373765511,54.38213344599597,57.519219485979505,0.034299574047476994,0.045942077567295764,1.1898966628373524,0.36690807760433997,27.749117317762476,0.041931245167220695,27.749117317762476,28.109526759526787,28.92881832285779,30.45823098519321,32.81527084331526,38.28413502228295,45.964708381677816,54.25752218608412,54.3833687787741,54.3833687787741,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.023261854379840706,0.21683516395249822,0.0
7317,2,0.0,25.52,54.61380328102451,39.28122012179063,40.74179998448446,0.025422501236366312,0.0,0.6096997953140572,-21.522728641178563,14.392738066338403,0.0,0.0,0.019611052173369798,0.019611052173369798,0.3929463909171212,54.38259234781114,54.61270453845694,57.43352775546876,0.025422501236366312,0.03428006931519126,1.1748942249758274,0.3475669597792093,27.746468519183708,0.6096997953140572,27.746468519183708,28.1355244362828,28.9746753505173,30.516667258645565,33.013748633901145,38.39176884337214,45.866100626233006,54.199794674200035,54.61380328102451,54.61380328102451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1779575086545642,0.0
7318,3,0.0,25.17,54.75364062548838,39.2393064737237,40.47371628034104,0.020072339006391878,0.0,5.665975746655848,-17.483967011433517,14.750510816850822,0.0,0.0,0.18096714870606603,0.18096714870606603,3.6260363457281892,54.61301128213836,54.75271660870628,57.35577907901919,0.020072339006391878,0.02541279135851358,1.1544777384122904,0.3252617962644723,27.74067221953585,5.665975746655848,27.74067221953585,28.144989606321218,28.99157412340511,30.538414123323438,33.14402457155742,38.3348727620767,45.52343497778245,53.21304216058947,54.75364062548838,54.75364062548838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.14050637304474314,0.0
7319,4,0.0,24.74,54.66594998882798,38.874452328677876,40.016911679846686,0.014290823908658764,0.0,33.567423695708634,-22.982513207610396,14.942381059253195,0.0,0.0,1.0707271688700075,1.0707271688700075,21.45414600628582,54.665481423372476,54.75690421252757,57.28087132035868,0.014290823908658764,0.020062237168476944,1.1059679336574333,0.29035428461743434,27.730022838245553,33.567423695708634,27.730022838245553,28.093444744736956,28.883108177388973,30.3501684285336,32.99131578928664,37.58087477155339,44.16888997487484,51.2465234368259,54.66594998882798,54.66594998882798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.10003576736061134,0.0
7320,5,5.28,24.41,53.877055970563426,37.580865120103574,38.780970856856754,0.004961218624080039,0.0,125.42453896151021,-49.29178093900764,14.37403287864313,0.0,0.0,4.061983284507111,4.061983284507111,81.38990491189166,53.87705597056342,54.665133834978256,57.199906217378086,0.004961218624080039,0.014279015527005967,0.9661693618173194,0.21628269584388635,27.71919522794044,125.42453896151021,27.71919522794044,27.931516001940054,28.491906593745977,29.628348832908117,32.00504673827699,35.296958530789375,40.43283314029274,46.67263847337821,52.61958467407009,53.877055970563426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.03472853036856027,0.0
7321,6,108.57,25.11,49.94229027949809,36.240063547902125,36.08674536019476,0.0,123.36232227705398,280.8421718320604,-76.05472784939083,12.385057253103826,0.0,0.0,9.880471536124373,9.880471536124373,197.9748764297035,49.94229027949809,53.87392074075694,57.06901825151725,0.0,0.00492987510837473,0.7963044550091738,0.07102787443518345,30.636867857542153,280.8421718320604,30.636867857542153,31.068006805921353,31.197089404987825,31.3153702745482,31.42158084307432,32.54201417427978,35.29451025937788,39.51331309935412,45.13896451430183,49.94229027949809,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7322,7,303.95,26.32,41.88661126822257,37.21595075914427,36.201753075540886,0.0,400.93426862537365,319.2393827516942,2.8141078770768173,10.602103636264307,0.0,13.559238353085217,15.409815575174942,8.507502348794498,295.2070308624868,41.88661126822257,49.856096273581876,48.5866579168373,0.0,0.0,0.8673972372465991,0.0,34.30412244725637,319.2393827516942,34.30412244725637,35.722077091359104,36.02446600942171,36.30621156965075,36.57452247387186,36.87657249441718,37.09429149394228,37.28005744052045,38.615498536888495,41.88661126822257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7323,8,504.6,27.76,43.47853156030404,41.6638214386261,40.363321786672756,0.0,678.8617500860113,253.96775767694743,101.82884909719074,11.866563985538356,0.0,54.79851153989183,15.409815575238177,0.0,253.96775767694743,41.11256715225307,43.47853156030404,41.91488118544065,0.0,0.0,1.2804246656701095,0.0,38.569328975337896,253.96775767694743,38.569328975337896,40.75133840845867,41.12082824939178,41.46981940089755,41.81377838919505,42.2498751118107,42.57893124713954,42.89692793184718,43.200329381893745,43.47853156030404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7324,9,478.9,28.99,47.425116666316555,45.782377457076855,44.51386367226971,0.0,609.2003901281814,204.6065588494021,101.5590352285862,14.87696184650266,0.0,2.9611014877964923,9.88047154288942,6.586981028592941,195.01377507745778,43.4986887529601,47.425116666316555,45.65648067768712,0.0,0.0,1.6701415351024222,0.08102223008836633,43.05717239107044,204.6065588494021,43.05717239107044,44.968171343052205,45.2903362875597,45.59519153754927,45.89607752384316,46.283836683173995,46.57610394817329,46.86366948593676,47.146959367797066,47.425116666316555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7325,10,790.72,29.84,58.822530549079794,55.640977981006614,52.35838384439391,0.0,1028.8262458619527,125.82976737352752,191.9464789107972,21.285683509459098,0.0,0.0,4.061983745779406,4.061983745779406,81.3899141543986,47.852001508781534,58.822530549079794,54.60811792420011,0.0,0.0,2.5518523300814375,0.9245552129510554,51.7483508670702,125.82976737352752,51.7483508670702,53.53238814997531,54.17611253047736,54.81402987517991,55.45383207938723,56.315137047411504,56.94999428546079,57.57933746411414,58.20380123274919,58.822530549079794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7326,11,810.72,30.4,67.98467054175994,64.42020329969226,57.1667491625842,0.08337458129209867,977.1551490101347,44.89333445491173,287.8941630146303,30.122624282050964,0.0,0.0,1.0707473351304766,1.0707473351304766,21.45455007737809,58.94230358857505,67.98467054175994,57.29564754768066,0.0,0.08337458129209867,3.4539915203545757,1.8266944032241936,61.14431178743216,44.89333445491173,61.14431178743216,62.08026232109112,62.67026332289749,63.305437037125465,63.99183510167004,64.60699370165814,65.367218356242,66.1820614072625,67.05351843894323,67.98467054175994,0.0,0.027801946207516335,0.0393163766274636,0.05220122413401612,0.0,0.08649679601243007,0.10480837499066124,0.12517357723227493,0.1478237738403283,0.0
7327,12,760.67,30.63,71.66071214188364,68.18440034339301,57.67877073075766,0.3393853653788312,843.5807118757252,8.912376388364624,535.2658883408068,36.03760209671953,0.0,0.0,0.18153244175507127,0.18153244175507127,3.637363115013798,67.98489713899149,71.66071214188364,57.93949472132471,0.08373136336009426,0.3393853653788312,4.252622253745345,2.6253251366149644,65.36122730747545,8.912376388364624,65.36122730747545,65.7020387263132,66.3670429383427,67.07760794123757,67.83441496477671,68.09159454925224,68.90048313641546,69.76481036601265,70.68388078797364,71.66071214188364,0.0,0.22280314848241203,0.2509129999605579,0.28151248684118685,0.0,0.34399803606287005,0.38244266398269106,0.4242808616597484,0.4697473606623518,0.0
7328,13,633.8,30.58,70.86484387790097,66.70079551527229,58.35029523591028,0.6751476179551364,636.7990340749317,1.5057136219831402,702.0098041482477,37.0850312461176,0.0,0.0,0.029771249637517143,0.029771249637517143,0.5965261320369347,70.86484387790097,71.65945142933514,58.95180201286133,0.3398929624828018,0.6751476179551364,4.850830542952375,3.2235334258219948,64.60601044649987,1.5057136219831402,64.60601044649987,64.60601044649987,64.80842738300014,65.20544043571418,65.98869324771866,65.98869324771866,66.77020445425224,67.69275490706879,68.68529831994752,70.86484387790097,0.0,0.44341185344298645,0.48154943809002837,0.5416518683455813,0.0,0.6685204286453392,0.7554843278340114,0.8595144028973437,0.9759010064306647,0.0
7329,14,455.73,30.27,69.90483588171838,65.07880173993325,60.04985927730465,0.8784747127852417,387.29239360738535,5.868769331234952,459.6303088872581,35.27731592207498,0.0,0.0,0.11845023764566935,0.11845023764566935,2.3733858323698076,69.90483588171838,70.86337670354612,62.02523697792578,0.6757404427754155,0.8784747127852417,5.1969768513064984,3.569679734176117,62.510261797829685,5.868769331234952,62.510261797829685,62.62030650144567,63.15573514673615,63.74630971656817,64.39720225450804,64.58109704506826,65.41217241275831,65.62037060928529,66.75939889861735,69.90483588171838,0.0,0.6498579988737919,0.7242117369806951,0.8154746283768664,0.0,0.9597786252653376,1.0,1.0,1.0,0.0
7330,15,252.05,29.68,68.80592381119743,63.34219563291429,60.603516519272546,0.9406344976832559,96.15008841765108,41.8286438537358,141.42480840530578,34.39957369833616,0.0,0.0,0.8652275087027849,0.8652275087027849,17.33655205551094,68.80592381119743,69.90281693311796,62.02523697792578,0.8787110867985537,0.9406344976832559,5.216898722172113,3.5896016050417305,60.105718164882795,41.8286438537358,60.105718164882795,60.3370479767603,60.538599179426356,60.744100847785894,62.59359634144632,62.73848678191926,64.27251957135881,65.06906072901016,66.26494595667354,68.80592381119743,0.0,0.7783029081747165,0.8560468875799258,0.950091688028148,0.0,1.0,1.0,1.0,1.0,0.0
7331,16,56.0,28.69,67.02644913266494,60.05077916436571,60.605854302952935,0.9436109628092001,0.0,191.2717147648808,6.126667330086797,32.8880184761961,0.0,0.0,4.098917938755124,4.098917938755124,82.12996408659882,67.02644913266494,68.80266148898416,62.02523697792578,0.9406997306967917,0.9484469204063942,4.992738988931103,3.365441871800723,49.2090064903537,191.2717147648808,49.2090064903537,56.53096956212115,58.265400319718935,58.868719820944065,61.18716025953002,61.88492178773581,62.6962266034448,63.642603478529374,64.79981980570165,67.02644913266494,0.0,0.7603046038712448,0.8708916560190572,0.9740804797740973,0.0,1.0,1.0,1.0,1.0,0.0
7332,17,0.0,27.52,63.64132236285302,54.03817462442218,60.05490183630526,0.8765146512877349,0.0,543.106400963187,-151.41029576720365,28.980242143216074,0.0,0.0,12.45140803988367,12.45140803988367,249.48869687637443,63.641322362853025,67.02024334458848,62.02523697792578,0.8765146512877349,0.9435901719923734,4.420652345824729,2.92005106234111,34.319683893594515,543.106400963187,34.319683893594515,44.49967976987557,51.133583263663816,54.87876897947753,57.71339598925054,59.28336146125917,60.39982453319905,61.17704536075357,61.836638286415656,63.64132236285302,0.0,0.4857480240318038,0.7372874318384266,0.9125671031439127,0.0,1.0,1.0,1.0,1.0,0.0
7333,18,0.0,27.01,59.160576393748954,46.879139375031414,58.340544673753755,0.6682077878509417,0.0,948.3672419938096,-470.1710167823675,22.69099914863935,0.0,0.0,24.25203123685278,24.25203123685278,485.9376265323934,59.160576393748954,63.63248254515061,62.00315744694637,0.6682077878509417,0.8763301463699352,3.449594104682457,2.0933650331364886,28.540112950997205,948.3672419938096,28.540112950997205,34.52174998061055,39.58045526710816,45.17408561848149,48.18277203086735,51.871104011158025,54.4040363075789,56.1431881637204,57.48897670720773,59.160576393748954,0.0,0.0010999645201361717,0.3104102817547296,0.5613716930413722,0.0,0.8816866400654954,0.9431671476968113,0.9797187878780469,1.0,0.0
7334,19,0.0,26.71,54.411814690662936,41.5338912780354,52.698605153439175,0.41345009357775775,0.0,1014.9187077656183,-658.2397063556313,17.305256182198438,0.0,0.0,30.28712178067354,30.28712178067354,606.8626552910711,54.411814690662936,59.15066128595405,59.02074257040945,0.41345009357775775,0.6676995492528041,2.4173701407346817,1.274266775790091,27.857801212128955,1014.9187077656183,27.857801212128955,29.170732789660924,32.658416287873486,37.5561239846738,39.72255155307203,44.31763635560349,48.41938540679886,51.28753945550895,53.38170140883727,54.411814690662936,0.0,0.0,0.0,0.12281144935004872,0.0,0.48456352314552165,0.6534955825500571,0.7750413415468121,0.8582387584518649,0.0
7335,20,0.0,26.41,52.14899399176206,38.52835574365896,47.31821038224583,0.22155125740742204,0.0,719.7161338227652,-523.482036218473,14.050430839311717,0.0,0.0,24.25203123647939,24.25203123647939,485.9376265249295,52.14899399176207,54.40658968903817,58.71579116462185,0.22155125740742204,0.4130457915451426,1.6836035760726609,0.7590853171590538,27.787274792012504,719.7161338227652,27.787274792012504,28.152689412228224,29.27647546447581,31.972834552691605,34.58497448326683,39.82237963056087,43.97263762805696,47.7727269651051,51.196916783221475,52.14899399176206,0.0,0.0,0.0,0.0,0.0,0.11333936374912242,0.3206852737116358,0.4791113162402971,0.637722848150899,0.0
7336,21,0.0,26.19,51.76566939252071,37.80196733262673,43.746139838458106,0.11185556976597655,0.0,349.4994621384279,-311.38736133280105,12.71020448209296,0.0,0.0,12.4514080081218,12.4514080081218,249.4886962399631,51.7656693925207,52.14611476180186,58.27465065639363,0.11185556976597655,0.22127092803075024,1.3213939094522724,0.4893701464824673,27.773468838565986,349.4994621384279,27.773468838565986,27.975824985319647,28.631898829780983,30.19843303397976,32.227580703251334,37.275176952548634,44.16073178522021,48.62128543950966,51.55347698932087,51.76566939252071,0.0,0.0,0.0,0.0,0.0,0.0,0.049235010427222156,0.2793633130931181,0.4543906648414954,0.0
7337,22,0.0,26.1,52.55937724002248,38.019828943833915,41.32731969928853,0.07035689127900463,0.0,116.08777261983393,-143.92012500473822,12.589502764837297,0.0,0.0,4.098916204608915,4.098916204608915,82.12992933953187,51.74003635025582,52.55738372056653,57.908367066493504,0.07035689127900463,0.11172413389100581,1.1927166340677293,0.3987580983870781,27.76530484480627,116.08777261983393,27.76530484480627,27.962584696313694,28.565666560573806,29.916872492693418,31.727573686477918,36.48236263730669,44.414718025293766,50.8941831184084,52.55937724002248,52.55937724002248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.14470224065134904,0.3477959983016833,0.0
7338,23,0.0,26.12,53.342861724244024,38.376094091281765,40.6082737213557,0.0480810494519814,0.0,25.346826245288245,-63.07831071972686,12.805128530628775,0.0,0.0,0.8651668009875234,0.8651668009875234,17.335335655829635,52.55866758663363,53.3409435669615,57.69531021790325,0.0480810494519814,0.07031169477203376,1.1545646792919138,0.36379891518800644,27.759082452077415,25.346826245288245,27.759082452077415,27.991591032059443,28.628168678310633,29.95480962731917,31.802397774465526,36.752173562823245,44.47265632261233,52.650145437819184,53.342861724244024,53.342861724244024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.062319876372451524,0.27424746979141823,0.0
