hour_index,hour_of_day,I_t_Wm2,T_amb_C,T_w_C,T_w_mean_C,T_pcm_C,f_melt,Q_collector_Wh,Q_load_Wh,Q_pcm_Wh,Q_loss_Wh,Q_pump_Wh,Q_unmet_Wh,draw_kg,vol_ge_target_kg,Edel_target_Wh,T_w_min_C,T_w_max_C,T_pcm_max_C,f_melt_min,f_melt_max,E_stored_kWh,E_rec45_kWh,T_bottom_C,Q_load_net_Wh,T_node1_C,T_node2_C,T_node3_C,T_node4_C,T_node5_C,T_node6_C,T_node7_C,T_node8_C,T_node9_C,T_node10_C,f_node1,f_node2,f_node3,f_node4,f_node5,f_node6,f_node7,f_node8,f_node9,f_node10
2611,0,0.0,27.35,55.105840348404946,40.579185076613996,42.75677685520171,0.08724948885877135,0.0,0.0019171443485000534,-29.94934617505866,13.766004455947133,0.0,0.0,6.0707715268962345e-05,6.0707715268962345e-05,0.0012163996814079944,54.71703586991062,55.1045842575433,57.85188787276396,0.08724948885877135,0.09745326540925564,1.4412533398028284,0.5415073919560869,27.90274480858566,0.0019171443485000534,27.90274480858566,28.42478070402325,29.66301724687289,31.87350360188878,34.77227332097952,41.90237278463392,51.1588438188339,55.105840348404946,55.105840348404946,55.105840348404946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2227080560049133,0.388038366006486,0.0
2612,1,0.0,27.0,55.321388755145705,40.68081642495402,42.6238423561463,0.0783580638588928,0.0,0.043503336865513796,-21.407770487845198,14.253554295957066,0.0,0.0,0.001362643587116791,0.001362643587116791,0.027303271386478385,55.105084216935424,55.32036585748676,57.77595419957803,0.0783580638588928,0.08723306329753003,1.426956282170087,0.5211603914431914,27.93450049170101,0.043503336865513796,27.93450049170101,28.494185202273876,29.752012196546232,31.944031530938794,35.05987581035759,42.00014282728199,50.57881861869825,55.321388755145705,55.321388755145705,55.321388755145705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.19373412465832077,0.35477232235392875,0.0
2613,2,0.0,26.72,55.43321132897857,40.733744728398065,42.53726279688286,0.07012906535256307,0.0,0.6296961823392899,-18.920937985621094,14.588073697857896,0.0,0.0,0.019611052173369798,0.019611052173369798,0.3929463909171212,55.32061924489861,55.432292529421176,57.70943301508079,0.07012906535256307,0.07834318622097439,1.4117385122900312,0.5010076459709184,27.96391976347017,0.6296961823392899,27.96391976347017,28.553455709884425,29.8244967329809,32.0141679911177,35.3018325092535,41.99442635460371,50.03189427762099,55.41015317676473,55.43321132897857,55.43321132897857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.16703063962451897,0.3238728178434225,0.0
2614,3,0.0,26.53,55.51825624242477,40.71869186606234,42.435072667203066,0.061777412799374404,0.0,5.831149756204129,-19.553352845978612,14.775387795689603,0.0,0.0,0.18096714870606603,0.18096714870606603,3.6260363457281892,55.432433773818694,55.51737267015354,57.64763585105349,0.061777412799374404,0.07011440274617037,1.3911319747381037,0.47873127635098384,27.988317170658558,5.831149756204129,27.988317170658558,28.590997403130864,29.8572297065625,32.03534892936046,35.44759521859061,41.79038527739671,49.379946954416006,55.28739958215325,55.51825624242477,55.51825624242477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.13907840676967945,0.2933634828259413,0.0
2615,4,0.0,26.46,55.54897557164185,40.41302929802783,42.14498651781214,0.05161176198966774,0.0,34.58202881710531,-27.854878831274263,14.658758863723289,0.0,0.0,1.0707271688700075,1.0707271688700075,21.45414600628582,55.51747501432699,55.552563010705775,57.586611256543584,0.05161176198966774,0.06176117612113813,1.3418911870573718,0.44207658542942896,27.989504976044138,34.58202881710531,27.989504976044138,28.540158746878504,29.710468218276237,31.767398910400196,35.223046333859934,40.77599633110501,47.81887954570185,54.47749902290774,55.54897557164185,55.54897557164185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.10029208320363328,0.26099025072404086,0.0
2616,5,13.62,26.55,55.3340873819387,39.466488846553275,41.02519886420684,0.02932091999068572,5.72103596538089,130.92956910070146,-72.91463154446495,13.931504901439048,0.0,0.0,4.061983284507111,4.061983284507111,81.38990491189166,55.33407204324787,55.560838080920064,57.5217876078678,0.02932091999068572,0.05157890130316746,1.202751149020627,0.35294509285812203,28.310886859943935,130.92956910070146,28.310886859943935,28.443652089543008,29.211150851095695,30.81126232160855,33.9292484219205,38.07298436233038,43.99711095297461,52.309816272374455,55.3340873819387,55.3340873819387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.20524643993480002,0.0
2617,6,172.1,28.24,52.92929333477307,39.272595052118156,39.67705949764348,0.010053343622177496,231.80912832960936,305.9815569487871,-72.32906320616172,11.722558085312299,0.0,0.0,9.88047153612434,9.88047153612434,197.97487642970108,52.92929333477307,55.33334484008131,57.410287952484985,0.010053343622177496,0.02930628232035629,1.1168561623161157,0.18505671801968612,33.071399977428456,305.9815569487871,33.071399977428456,33.87628863500474,34.116843027149535,34.3395702528255,34.544724044653805,35.15964820615188,37.999479226923185,43.1622430724129,49.92573334175763,52.92929333477307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.07037340535524247,0.0
2618,7,410.5,30.16,46.70241096623714,41.63246948619624,40.50709722345998,0.0,568.8440477169664,393.3519261369524,-0.21740751290802765,10.599159616344934,0.0,0.0,15.40981557517493,15.40981557517493,308.76626921557187,46.70241096623714,52.92016428770222,57.140032471455235,0.0,0.010002319389659842,1.281749124279858,0.02612755548317641,37.817852623373334,393.3519261369524,37.817852623373334,39.91138462702956,40.3055990053632,40.670918330813514,41.02205498797041,41.43250233546118,41.74373285485999,42.021159480672544,43.845738499083424,46.70241096623714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2619,8,633.78,32.11,49.43992619363016,47.162650419839665,45.623660918435334,0.0,875.4471940012781,350.8100151241435,125.19648924650438,12.517468614697275,0.0,0.0,15.409815575238177,15.409815575238177,308.76626921683896,46.15641099402598,49.43992619363016,47.6180113209223,0.0,0.0,1.7938688345422737,0.19659755316780467,43.07553899837807,350.8100151241435,43.07553899837807,46.09409571569105,46.553733812204015,46.984588062566964,47.40828745357046,47.94454917261531,48.34693016291275,48.73577706682237,49.1079647579604,49.43992619363016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2620,9,846.95,33.93,59.36592199729731,56.108100682020975,53.335788900216535,0.0,1150.6507683928073,317.9820628197143,188.7069927199233,18.08663382563622,0.0,0.0,9.880471542889433,9.880471542889433,197.9748765652549,49.76367786299793,59.36592199729731,55.59968285817497,0.0,0.0,2.608450906289763,0.9811537891593815,51.186845234955676,317.9820628197143,51.186845234955676,54.309684321288515,54.95112301415892,55.56946273802927,56.18461976749404,57.00356839144476,57.60870866640911,58.20465008397292,58.79129760004576,59.36592199729731,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2621,10,937.0,35.33,69.95598973103709,65.72908296124213,57.23291845237692,0.11645922618845711,1211.0070823331723,178.46124098380795,333.1513609112194,26.255301543287334,0.0,0.0,4.061983745779349,4.061983745779349,81.38991415439791,59.400411325897366,69.95598973103709,57.39374739888628,0.0,0.11645922618845711,3.614741446095933,1.987444328965551,61.25478550238542,178.46124098380795,61.25478550238542,63.172431216851564,63.8696263809845,64.61254009137312,65.41367862898375,66.06062036825035,66.9370339064198,67.87616039443822,68.88090500041643,69.95598973103709,0.0,0.046927501392583185,0.06160082946181021,0.07781611030435001,0.0,0.1203288557371435,0.14315095009680878,0.16851663688336266,0.1968736994431414,0.0
2622,11,1004.45,36.3,72.00226638352,66.50643151919512,57.60509846699139,0.302549233495694,528.604885405939,54.89445207344624,389.07592673482816,30.246736739031448,0.0,0.0,1.0707473351304766,1.0707473351304766,21.45455007737809,69.98318743227604,72.01689620744017,57.91270716712152,0.11688385638081779,0.302549233495694,4.058205142689331,2.4309080255589484,62.051304304961285,54.89445207344624,62.051304304961285,63.04682759228517,63.88254033929879,64.83409386567176,65.92423636693636,66.20498704427129,67.41941125416356,68.7872397309812,70.30612930089316,72.00226638352,0.0,0.17279131849087145,0.20288109320569567,0.2368001922112987,0.0,0.30483157386230525,0.34652457127412645,0.3976623018648001,0.45635358356076033,0.0
2623,12,979.12,36.75,72.00015544804424,65.99585906795787,57.930885548528224,0.4654427742641093,343.82499928020883,9.33683270750172,340.5768866941412,29.633861068159373,0.0,0.0,0.18153244175507127,0.18153244175507127,3.637363115013798,71.99267699470983,72.00511033000872,58.47414835015409,0.30276603671120533,0.4654427742641093,4.363059448193971,2.7357623310635897,62.380169726167956,9.33683270750172,62.380169726167956,62.646911616881034,63.397920176695116,64.23305407389944,65.17438022802699,65.17438022802699,65.98321916566452,67.4071761400496,69.49246935510507,72.00015544804424,0.0,0.27045976276902384,0.3142256062231154,0.3638553896410523,0.0,0.45022624872604433,0.5089328785128187,0.6133253588996669,0.7370741750770436,0.0
2624,13,876.2,36.77,72.0003227159096,67.05034839197333,58.80857324512118,0.6898135793426465,586.0126716937542,1.5305774309277924,480.56423127528365,30.139733362117664,0.0,0.0,0.029771249637517143,0.029771249637517143,0.5965261320369347,71.87224857995122,72.0054860370131,62.00262260505115,0.46564400644322246,0.6898135793426465,4.917401809094783,3.2901046919644017,63.548233628561505,1.5305774309277924,63.548233628561505,63.59884691970611,64.15488451223582,64.78343153124304,65.91046773319282,66.43528503020377,68.017530934135,69.83794982139035,71.80997038802278,72.0003227159096,0.0,0.39999237579548597,0.45522477405517947,0.5274930201838284,0.0,0.6861131008784052,0.8069538109965143,0.952917973489112,1.0,0.0
2625,14,706.95,36.31,72.00097087460013,69.58953264161116,60.5346759244998,0.9024727184021415,695.3241180718201,6.069947916512127,479.3519106593073,32.24634544697664,0.0,0.0,0.11845023764566935,0.11845023764566935,2.3733858323698076,71.6380498343444,72.00536073011564,62.0465386369462,0.6900098975986219,0.9024727184021415,5.574409633803084,3.947112516672702,65.78328911814596,6.069947916512127,65.78328911814596,65.79077971591461,66.80329477724652,68.44895636885514,70.69152486953823,71.44118381504919,71.6561161283167,71.77262691574143,71.89312422397062,72.00097087460013,0.0,0.644744699802138,0.7666248278581191,0.9059395011547315,0.0,1.0,1.0,1.0,1.0,0.0
2626,15,474.52,35.42,72.03427769971115,71.09973681056077,62.04042015348687,1.0000000000000002,423.41365323058,44.260144464603826,238.89930753448797,34.5916436311845,0.0,0.0,0.8652275087027858,0.8652275087027858,17.336552055510975,71.53196875772564,72.04051322823146,62.13198179748885,0.902602746986047,1.0000000000000002,5.918971498937957,4.291674381807574,69.27228763452982,44.260144464603826,69.27228763452982,70.519062989182,71.05043462610791,71.16882251259898,71.27667590387871,71.47604721187278,71.58351141671652,71.70681141858041,71.85458241033385,72.03427769971115,0.0,1.0,1.0,1.0,0.0,1.0,1.0,1.0,1.0,0.0
2627,16,235.55,34.07,71.3513271653349,68.73678744646116,62.04042015348687,1.0000000000000002,79.69120256230016,209.33703401017448,0.0,35.67967779409009,0.0,0.0,4.098917938755161,4.098917938755161,82.12996408659811,71.3513271653349,72.02721672240978,62.13198179748885,1.0000000000000002,1.0000000000000002,5.75364598969597,4.126348872565588,61.054468273508256,209.33703401017448,61.054468273508256,65.67191063711847,68.58954165385252,69.94477473711969,70.81944484181614,70.83575257939157,70.90102784878866,71.00425674141827,71.13600787486521,71.3513271653349,0.0,1.0,1.0,1.0,0.0,1.0,1.0,1.0,1.0,0.0
2628,17,32.83,32.19,70.41663386398706,60.50140440453146,60.9975167737963,0.9744396637629174,0.0,624.3708175425625,-79.9177729073694,31.74165335346169,0.0,0.0,12.451408039883674,12.451408039883674,249.48869687637463,70.41663386398706,71.34200649263956,62.13198179748885,0.9744396637629174,1.0000000000000002,5.097533518799952,3.5544304654948875,37.759230058023334,624.3708175425625,37.759230058023334,49.44038978860677,55.46656748924004,59.79210013193161,65.76727504995472,67.70382676774626,68.94721610489222,69.65614315106791,70.0459806777303,70.41663386398706,0.0,0.8369411053452348,0.984136540995185,1.0,0.0,1.0,1.0,1.0,1.0,0.0
2629,18,0.0,30.41,64.72652017951141,49.592752255108735,59.41686145354049,0.796245019845506,0.0,1144.7353209859323,-405.2510265935742,23.747664424798565,0.0,0.0,24.25203123685278,24.25203123685278,485.9376265323934,64.72652017951141,70.41393178898066,62.0465386369462,0.796245019845506,0.9743214853661678,3.929050533389435,2.552482983283355,28.895109470129277,1144.7353209859323,28.895109470129277,35.187909929124984,42.148810984689995,47.325638345590846,51.125126474548594,54.380770612831135,57.04347270592365,59.27770690689425,61.138411576146204,64.72652017951141,0.0,0.28446301508309285,0.5495006342951547,0.7596481507754755,0.0,0.9801033387648176,1.0,1.0,1.0,0.0
2630,19,0.0,29.46,55.82801493895463,43.04444000137249,55.655469263402836,0.5083609918848927,0.0,1123.4771942293917,-681.6906513292544,16.370992962750403,0.0,0.0,30.28712178067354,30.28712178067354,606.8626552910711,55.828014938954624,64.70617757039555,61.891357433881765,0.5083609918848927,0.7958033923329808,2.7892023461973694,1.5561277647158422,27.935439730987248,1123.4771942293917,27.935439730987248,30.677315211336,35.712424781447716,39.8948591331741,41.89932092875044,46.45718660576533,49.879185859015955,52.4260122214079,54.316080995959126,55.82801493895463,0.0,0.0,0.05045568061365742,0.29431527423298576,0.0,0.641644244551571,0.776667152748869,0.8672491363105467,0.928195454736619,0.0
2631,20,0.0,28.79,53.50806035867943,40.37102156885697,49.50095283024739,0.297913767852517,0.0,754.0399420384279,-580.2970598357042,13.304826261952604,0.0,0.0,24.25203123647939,24.25203123647939,485.9376265249295,53.50806035867943,55.8207218620004,58.85580664968386,0.297913767852517,0.5078413329891331,2.021857577897139,0.9699349675830747,27.829511259970666,754.0399420384279,27.829511259970666,28.609858252160944,30.8084651945029,35.319887946713926,38.00118083298648,42.55424430750076,46.37770901112434,50.215274949151606,52.82828026091846,53.50806035867943,0.0,0.0,0.0,0.0,0.0,0.275711336340428,0.45037780410757644,0.6140516150099345,0.7452556195096796,0.0
2632,21,0.0,28.27,53.42963943078768,39.63040816415939,46.157123944709795,0.17539714095186812,0.0,371.5086716083875,-331.98106692838326,12.289962866618179,0.0,0.0,12.4514080081218,12.4514080081218,249.4886962399631,53.32893878541855,53.50582676368783,58.489875333966175,0.17539714095186812,0.29766038499159875,1.638058943422308,0.7034570226793734,27.819547122115228,371.5086716083875,27.819547122115228,28.25390876467164,29.540475665756727,32.25377219188745,35.11414715782464,42.0833824429304,47.13206173715296,50.58455790763699,53.42963943078768,53.42963943078768,0.0,0.0,0.0,0.0,0.0,0.0,0.22219321277363197,0.4210305980497778,0.5845561758396669,0.0
2633,22,0.0,27.77,54.242730490923414,39.94052440067871,44.0318137890362,0.12306787373686363,0.0,124.44735652395464,-158.85277865508044,12.70790905476601,0.0,0.0,4.098916204608915,4.098916204608915,82.12992933953187,53.42895469120172,54.24128500148953,58.16868396760925,0.12306787373686363,0.17528474620800252,1.5009036778437732,0.5992869818943704,27.833031549067677,124.44735652395464,27.833031549067677,28.247799111156205,29.41118868778476,31.736639414482273,34.41062561951275,41.244015823033486,49.39906064402854,53.040176319883415,54.242730490923414,54.242730490923414,0.0,0.0,0.0,0.0,0.0,0.0,0.06329320321366341,0.31562060483717824,0.48256130810720377,0.0
2634,23,0.0,27.3,54.73435985299133,40.37851398713119,43.19139452532752,0.09833458583905298,0.0,26.8819084090319,-71.06592928275921,13.539753788370653,0.0,0.0,0.8651668009875234,0.8651668009875234,17.335335655829635,54.24200669385667,54.732670964245884,57.96491838980427,0.09833458583905298,0.12300500093344297,1.460482015646499,0.5660133849809398,27.8563806680651,26.8819084090319,27.8563806680651,28.324675219438177,29.52563652051139,31.775290256739982,34.508320000362104,41.53918860581129,51.38109879198307,54.73435985299133,54.73435985299133,54.73435985299133,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2598014677958391,0.4285406330775317,0.0
2635,0,0.0,26.88,55.117882756524125,40.60730169089643,42.80470763745521,0.08814185613080641,0.0,0.0019181479299982937,-30.273880164895914,14.264660206781457,0.0,0.0,6.0707715268962345e-05,6.0707715268962345e-05,0.0012163996814079944,54.733610579763535,55.116620265847224,57.85693855439273,0.08814185613080641,0.09831529608581367,1.4462154372917737,0.5449786167073017,27.88387093643967,0.0019181479299982937,27.88387093643967,28.416179346940762,29.66919666163812,31.90156559593991,34.823872768978546,41.99984943693879,51.30029218102888,55.117882756524125,55.117882756524125,55.117882756524125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.22631063508100305,0.3906823578346418,0.0
2636,1,0.0,26.5,55.32964264499967,40.70370611576832,42.664103870918645,0.07926472236227561,0.0,0.043519292818733714,-21.566248088175534,14.777721527370714,0.0,0.0,0.001362643587116791,0.001362643587116791,0.027303271386478385,55.11711283839876,55.32861202057008,57.781242492441,0.07926472236227561,0.08812546860496828,1.4313941964717496,0.5243694826599962,27.909183592397888,0.043519292818733714,27.909183592397888,28.481249604849346,29.75416915038526,31.967654368083032,35.10932588593373,42.09173346841019,50.702281458609406,55.32964264499967,55.32964264499967,55.32964264499967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1973744981254971,0.3574785584104321,0.0
2637,2,0.0,26.17,55.435582816142045,40.75072748023617,42.571026445972635,0.07103759888368565,0.0,0.6298281570475146,-19.076104824394626,15.15639193950855,0.0,0.0,0.019611052173369798,0.019611052173369798,0.3929463909171212,55.328858104748306,55.434662021797784,57.71484561924262,0.07103759888368565,0.07924985748722709,1.4156079763753178,0.503950413672283,27.931708544450448,0.6298281570475146,27.931708544450448,28.535482075264166,29.82199192370507,32.03296361637395,35.34820189893971,42.07797861034407,50.135892349749525,55.4206477810504,55.435582816142045,55.435582816142045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.17067932946140402,0.3265838627243955,0.0
2638,3,0.0,25.89,55.51337547720944,40.72879491178253,42.46219171922999,0.06268224963826625,0.0,5.830838069172513,-19.723486687668647,15.427177078443657,0.0,0.0,0.18096714870606603,0.18096714870606603,3.6260363457281892,55.43478796833865,55.512485358397605,57.653057788922354,0.06268224963826625,0.0710229368086602,1.3943499612277197,0.48139692915850163,27.948644024058943,5.830838069172513,27.948644024058943,28.566630650165198,29.848714892223406,32.04804162793146,35.48924375933476,41.86380914056276,49.466527308074916,55.30024705795963,55.51337547720944,55.51337547720944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.14279852370264318,0.29597722376522057,0.0
2639,4,0.0,25.65,55.53839829098481,40.414886812363335,42.16382933755645,0.052504321332520865,0.0,34.572109666561715,-28.082457700138068,15.473161617427948,0.0,0.0,1.0707271688700075,1.0707271688700075,21.45414600628582,55.512572583607934,55.543501404063186,57.59183817275972,0.052504321332520865,0.06266599426294378,1.3443046899437896,0.4444757441734259,27.943655813542655,34.572109666561715,27.943655813542655,28.506174881121115,29.691972380639896,31.76953787337277,35.255521547684374,40.834210495753766,47.88762429391358,54.492958620655166,55.53839829098481,55.53839829098481,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.10413531628011458,0.2633949330475315,0.0
2640,5,14.77,25.63,55.32622401950299,39.401938573089666,41.06485092303189,0.029610069781950625,1.1888200403793623,130.8861975309128,-73.637528913957,14.811828166913402,0.0,0.0,4.061983284507111,4.061983284507111,81.38990491189166,55.32616914796335,55.55067272294188,57.52659547301422,0.029610069781950625,0.0524714082310705,1.1997954842863459,0.35496000819627943,27.9677618202869,130.8861975309128,27.9677618202869,28.29514058170959,29.149128383775743,30.788894097770196,33.94174739294171,38.10790437590121,44.045534677553306,52.35142518716464,55.32622401950299,55.32622401950299,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.20727048847365437,0.0
2641,6,183.77,27.65,52.94622646438935,39.36789440965609,39.73256527421958,0.010464241772459571,244.27934430858983,306.0172576079057,-71.69254809198598,12.336560000971884,0.0,0.0,9.88047153612434,9.88047153612434,197.97487642970108,52.94622646438935,55.32546627009764,57.41433490140715,0.010464241772459571,0.02959535010051061,1.1257210109860236,0.18668791458309894,33.168525172355594,306.0172576079057,33.168525172355594,34.00249444606877,34.25808262593299,34.495191213601125,34.714307381694574,35.2436432540762,38.049647500802,43.23353521188237,49.96954209542344,52.94622646438935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.073249692407217,0.0
2642,7,420.08,29.73,46.810910359019445,41.8107931911303,40.67922174572029,0.0,578.1869898738554,394.3053977853574,1.7971253517765802,11.165237061382864,0.0,0.0,15.409815575174928,15.409815575174928,308.76626921557187,46.810910359019445,52.93716119422004,57.14578880610121,0.0,0.010413486150086424,1.2984373660131865,0.028011188561119053,37.97281784018457,394.3053977853574,37.97281784018457,40.097214841668396,40.49685511821129,40.86749144602807,41.224122361104484,41.64238267988481,41.959550917961884,42.242700024298216,44.034211264358966,46.810910359019445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2643,8,644.2,32.0,49.74630894015458,47.43446329883655,45.8720434408727,0.0,888.440240296411,355.05529327788366,127.06243570359736,12.858250721334283,0.0,0.0,15.409815575238177,15.409815575238177,308.76626921683896,46.325994975702365,49.74630894015458,47.88774086464368,0.0,0.0,1.818964062310341,0.2168012557296292,43.28717111502118,355.05529327788366,43.28717111502118,46.34921820347869,46.81588989096427,47.25336156144631,47.68350523274768,48.22797617838979,48.63613895049715,49.03066423956446,49.40859984585844,49.74630894015458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2644,9,835.22,34.08,59.34978442450356,56.15609333068448,53.45491955234153,0.0,1132.7022487665818,318.8606803119705,185.54434658545946,18.081891679556424,0.0,0.0,9.880471542889435,9.880471542889435,197.97487656525502,50.04605864098568,59.34978442450356,55.67254541259997,0.0,0.0,2.6147237390854454,0.9874266219550635,51.29236675757503,318.8606803119705,51.29236675757503,54.408545974020996,55.036585995338655,55.64121964030135,56.242647719826024,57.04251472862797,57.63359799166013,58.21555813740202,58.78845379194937,59.34978442450356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2645,10,930.72,35.62,69.90493405932503,65.70307897454096,57.23408704432864,0.11704352216431693,1203.8091873002757,178.41151549950595,331.45801216082646,25.977710358927673,0.0,0.0,4.061983745779349,4.061983745779349,81.38991415439791,59.38538210171749,69.90493405932503,57.394439609177674,0.0,0.11704352216431693,3.614143700527366,1.9868465833969844,61.250917534399335,178.41151549950595,61.250917534399335,63.16233993149711,63.856203877956816,64.59539208096018,65.3923371465462,66.03235226600805,66.90362716878059,67.83723240772645,68.83608889284994,69.90493405932503,0.0,0.04768486974330233,0.06233884496132507,0.07852422203606191,0.0,0.12091314642993424,0.14366902820907826,0.1689547391816798,0.19721980458883687,0.0
2646,11,970.95,36.66,71.99914695320604,66.7169565503614,57.625865189809055,0.3129325949045275,565.4366874348195,54.84641487706914,409.563756896364,30.089817195526223,0.0,0.0,1.0707473351304766,1.0707473351304766,21.45455007737809,69.92612653247859,72.01459517673827,57.93146270692688,0.11746678946451641,0.3129325949045275,4.094644155889724,2.467347038759341,62.42288038130969,54.84641487706914,62.42288038130969,63.361893308276876,64.19213168731483,65.1290929314842,66.21776420113777,66.41044875085656,67.57186842345884,68.88233685761526,70.33657979003021,71.99914695320604,0.0,0.18277898195054718,0.2132456575768693,0.24739325111098692,0.0,0.3154023542637628,0.35771181860035667,0.4082647473657313,0.4657313534634383,0.0
2647,12,915.65,37.25,72.00054938923105,66.41339214968016,57.999315376940785,0.49965768847039094,408.0678387744595,9.336422640267415,390.4037614649533,29.566763679900383,0.0,0.0,0.18153244175507127,0.18153244175507127,3.637363115013798,71.96548374959448,72.00513348733762,58.55474123641742,0.3133694868929531,0.49965768847039094,4.463808808344191,2.83651169121381,63.09064954946966,9.336422640267415,63.09064954946966,63.29396722132904,63.98371272618802,64.73627656428297,65.5588734006743,65.5588734006743,66.31809574148978,67.91493054636554,69.816799660763,72.00054938923105,0.0,0.2984963058579129,0.34284707435858375,0.39259618620124215,0.0,0.479408503584122,0.5511417457415542,0.6557433853406114,0.77737061820871,0.0
2648,13,821.58,37.36,72.00048321209276,67.7961874824203,59.37206329274011,0.7536719076481396,682.4773547446587,1.5302301143466295,554.1758031677597,30.023017823091145,0.0,0.0,0.029771249637517143,0.029771249637517143,0.5965261320369347,71.8477047136464,72.00409124632702,62.0445200912074,0.4998691300839706,0.7536719076481396,5.114732915151464,3.487435798021083,64.21746487013012,1.5302301143466295,64.21746487013012,64.30578045334975,64.89323614821835,65.87700646226311,67.20972428186424,67.48760293350625,68.97379206642698,71.00932474474997,71.93583093524303,72.00048321209276,0.0,0.4515849626708196,0.5115153787481812,0.6134360547686352,0.0,0.7885635000897907,0.9106034572595497,1.0,1.0,0.0
2649,14,666.42,36.99,72.00009888501957,69.96335970625478,60.732734730569646,0.9441204311066644,614.1416807393778,6.074233857123647,424.34448421714114,32.095146612973906,0.0,0.0,0.11845023764566935,0.11845023764566935,2.3733858323698076,71.67450127982094,72.00624052729687,62.0445200912074,0.7538418142304798,0.9441204311066644,5.690705215420875,4.063408098290495,66.20703381285615,6.074233857123647,66.20703381285615,66.34964637993458,67.70041569939214,69.47083979002086,71.31127884656445,71.60436235529434,71.71803451642984,71.83063695668359,71.93188547830353,72.00009888501957,0.0,0.7412266929411092,0.8676163248055401,1.0,0.0,1.0,1.0,1.0,1.0,0.0
2650,15,456.38,36.17,72.00766497372773,71.13147250981466,62.05326633638147,1.0000000000000002,309.61465187938876,44.37730871290361,149.1017527399848,34.40770956936937,0.0,0.0,0.8652275087027885,0.8652275087027885,17.336552055511074,71.66675479428983,72.03912849092649,62.25533941130479,0.9442065723580679,1.0000000000000002,5.921534849018016,4.294237731887634,69.11337739158579,44.37730871290361,69.11337739158579,70.82853501400484,71.15724121675282,71.27591938225827,71.39084746662206,71.50063134338063,71.60676745545018,71.72969276986966,71.8690664703856,72.00766497372773,0.0,1.0,1.0,1.0,0.0,1.0,1.0,1.0,1.0,0.0
2651,16,229.48,34.82,71.35314153375421,68.77616751380835,62.05326633638147,1.0000000000000002,79.45727044018024,209.28127178863477,0.0,34.96666399589146,0.0,0.0,4.098917938755161,4.098917938755161,82.12996408659811,71.35314153375421,72.00094021523321,62.25533941130479,1.0000000000000002,1.0000000000000002,5.756744183673685,4.129447066543304,60.94302825778429,209.28127178863477,60.94302825778429,65.7172786213143,68.7155332438137,70.07895309167418,70.92959584303378,70.93738739679688,70.96752483948116,71.0485883746737,71.16654432876614,71.35314153375421,0.0,1.0,1.0,1.0,0.0,1.0,1.0,1.0,1.0,0.0
2652,17,36.35,32.91,70.47322122830703,60.5571155396175,60.997055671664484,0.9744618962229071,0.564539460389665,624.7836142042933,-80.22772417490773,31.060732122416194,0.0,0.0,12.451408039883674,12.451408039883674,249.48869687637463,70.47322122830703,71.34433467228718,62.25533941130479,0.9744618962229071,1.0000000000000002,5.1014643768075265,3.5580939131705436,37.78222760209661,624.7836142042933,37.78222760209661,49.432512096298765,55.465931658635256,59.81010473270277,65.84623559797102,67.80277408103377,69.05420806937217,69.75975490945227,70.1368413468985,70.47322122830703,0.0,0.8370329674735221,0.9842003060868261,1.0,0.0,1.0,1.0,1.0,1.0,0.0
2653,18,0.0,31.08,64.79870804670239,49.61679114230828,59.425872171435195,0.7964313587316784,0.0,1146.9930074148115,-404.66381850587237,23.118742281655617,0.0,0.0,24.25203123685278,24.25203123685278,485.9376265323934,64.79870804670239,70.47068487853514,62.0445200912074,0.7964313587316784,0.9743436396605388,3.931352627111275,2.5546477616994765,28.900991572177464,1146.9930074148115,28.900991572177464,35.194790305440094,42.15568213538223,47.33268477120527,51.14072831950778,54.397269861345265,57.063655128404555,59.299134340588694,61.17776677667479,64.79870804670239,0.0,0.2847927792996929,0.5497862877849635,0.7600088228608909,0.0,0.9804316211762003,1.0,1.0,1.0,0.0
2654,19,0.0,30.01,55.844025570027135,43.05230629076078,55.65861496435553,0.5087883357618211,0.0,1124.8166682675137,-681.361299806497,15.833695232939075,0.0,0.0,30.28712178067354,30.28712178067354,606.8626552910711,55.844025570027135,64.77820070955754,61.93353975781777,0.5087883357618211,0.7959900415541585,2.7907022636108842,1.5573405594402363,27.938479619522127,1124.8166682675137,27.938479619522127,30.68400728042683,35.719383848763165,39.90184304281229,41.90725872160949,46.46439623185936,49.885845582065215,52.43228251389165,54.32250650896751,55.844025570027135,0.0,0.0,0.05088345813552971,0.29484213101738854,0.0,0.6423030378953681,0.7771650851429418,0.8676108904399008,0.928713747701619,0.0
2655,20,0.0,29.4,53.5205488428136,40.38261228886092,49.51017598721122,0.29826134438683427,0.0,754.3954268932745,-580.3112248784911,12.702923892528116,0.0,0.0,24.25203123647939,24.25203123647939,485.9376265249295,53.5205488428136,55.83670681690051,58.85684392850825,0.29826134438683427,0.5082689548297543,2.023603912825215,0.9711634717545228,27.833397055067707,754.3954268932745,27.833397055067707,28.616001256692744,30.818237749390065,35.33676255295166,38.015625488219555,42.56652588305706,46.39525647861227,50.23117594513371,52.84006694606409,53.5205488428136,0.0,0.0,0.0,0.0,0.0,0.2763575027854789,0.4507553929255948,0.6147103875632955,0.7460061274334707,0.0
2656,21,0.0,28.97,53.446874195702776,39.64588009113417,46.173316112638545,0.17575769250938839,0.0,371.72814934020386,-331.78405002667773,11.601916701465294,0.0,0.0,12.4514080081218,12.4514080081218,249.4886962399631,53.343050810293136,53.51833211317091,58.49137750664154,0.17575769250938839,0.2980083114533201,1.6402738467836937,0.7048787166592573,27.826931417540788,371.72814934020386,27.826931417540788,28.263807333850455,29.553495775236875,32.271984599771926,35.134013016125884,42.10756468180956,47.1474063061638,50.59944851663053,53.446874195702776,53.446874195702776,0.0,0.0,0.0,0.0,0.0,0.0,0.22285355649783428,0.42172673510388536,0.5857235559639988,0.0
2657,22,0.0,28.56,54.27033037591374,39.96379188546683,44.046094043422244,0.12351397254101158,0.0,124.5463845158826,-158.7248857948482,11.93556620370146,0.0,0.0,4.098916204608915,4.098916204608915,82.12992933953187,53.44621022270104,54.268905580462224,58.17102007432455,0.12351397254101158,0.17564552224449648,1.5037918960642271,0.6008813983271326,27.847986477327407,124.5463845158826,27.847986477327407,28.26487452226758,29.431196199042628,31.761061822250387,34.43624760559121,41.28115661006581,49.42213142606709,53.057503599610484,54.27033037591374,54.27033037591374,0.0,0.0,0.0,0.0,0.0,0.0,0.06429443675724647,0.3165799600404651,0.4837234109893695,0.0
2658,23,0.0,28.09,54.763591304824466,40.40908259091889,43.21876299974328,0.0987339622085305,0.0,26.911301746534452,-70.84107594797769,12.774678896458775,0.0,0.0,0.8651668009875234,0.8651668009875234,17.335335655829635,54.26962709001682,54.76207560062778,57.9672439824861,0.0987339622085305,0.12345134191803224,1.464105915421322,0.5679519427978683,27.8816059130037,26.911301746534452,27.8816059130037,28.349766371264874,29.55334806433104,31.806862965718054,34.54006330194096,41.58184283807695,51.426446978036424,54.75950480139925,54.763591304824466,54.763591304824466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2610168411004148,0.43012089435929873,0.0
