hour_index,hour_of_day,I_t_Wm2,T_amb_C,T_w_C,T_w_mean_C,T_pcm_C,f_melt,Q_collector_Wh,Q_load_Wh,Q_pcm_Wh,Q_loss_Wh,Q_pump_Wh,Q_unmet_Wh,draw_kg,vol_ge_target_kg,Edel_target_Wh,T_w_min_C,T_w_max_C,T_pcm_max_C,f_melt_min,f_melt_max,E_stored_kWh,E_rec45_kWh,T_bottom_C,Q_load_net_Wh,T_node1_C,T_node2_C,T_node3_C,T_node4_C,T_node5_C,T_node6_C,T_node7_C,T_node8_C,T_node9_C,T_node10_C,f_node1,f_node2,f_node3,f_node4,f_node5,f_node6,f_node7,f_node8,f_node9,f_node10
7867,0,0.0,25.63,30.707573515537284,28.712990910257123,28.633816593947305,0.0,0.0,0.0002119784022084779,-0.9548042976276874,3.1693015237314324,0.0,0.001004421279199534,6.070771526896329e-05,0.0,0.0002119784022084779,30.707573515537284,30.83599583858615,30.3157160753637,0.0,0.0,0.08730253815237439,0.0,27.676612959493077,0.0002119784022084779,27.676612959493077,27.717102123450672,27.78017849893664,27.89302746287408,28.06688191809934,28.397105149227727,28.858723894831336,29.460180124773366,30.160528244511024,30.707573515537284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7868,1,0.0,25.6,30.585574477203814,28.676500705202052,28.608762387915526,0.0,0.0,0.004559009074184425,-0.6130479014886018,3.1615532215598106,0.0,0.02274426231229373,0.0013626435871167979,0.0,0.004559009074184426,30.58557447720381,30.706264437183144,30.22206280328942,0.0,0.0,0.08413642592173416,0.0,27.648532078494622,0.004559009074184425,27.648532078494622,27.699129912202928,27.765492823387667,27.879818265338866,28.062567987198463,28.38794550882793,28.84612668307702,29.436295875952425,30.100831064929736,30.585574477203814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7869,2,0.0,25.59,30.46916107681718,28.639370220909342,28.58437840360911,0.0,0.0,0.06289711013929804,-0.5966483388065211,3.1316131707579773,0.0,0.33004928077782103,0.01961105217337,0.0,0.06289711013929802,30.469161076817183,30.584329339213323,30.156042232426262,0.0,0.0,0.08094191564083164,0.0,27.621744668913287,0.06289711013929804,27.621744668913287,27.680576983829827,27.750373943133276,27.866625064963905,28.056716279490967,28.376352311580597,28.828979010902337,29.40535562319758,30.034840968204783,30.46916107681718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7870,3,0.0,25.6,30.351658258056382,28.59766882933408,28.555072760117362,0.0,0.0,0.5558025058225918,-0.7170757365690448,3.0789420995742263,0.0,3.070233839905567,0.18096714870606712,0.0,0.5558025058225918,30.351658258056382,30.467908872833736,30.090572321377554,0.0,0.0,0.0773071710354227,0.0,27.598582553470315,0.5558025058225918,27.598582553470315,27.66075106457713,27.733538133074635,27.85107956529285,28.04661373440273,28.356309693138932,28.79881537867165,29.357316871158663,29.952924704885863,30.351658258056382,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7871,4,0.0,25.64,30.201592464980735,28.529504056383328,28.50062419001554,0.0,0.0,3.1222008925494475,-1.3322945296149942,2.979292660841335,0.0,18.33194511373639,1.0707271688699929,0.0,3.1222008925494475,30.201592464980735,30.350098913391296,30.014945840005858,0.0,0.0,0.07120567748205262,0.0,27.591271103400697,3.1222008925494475,27.591271103400697,27.636037599696774,27.706739281960516,27.82022572130996,28.017053556560604,28.295609563358465,28.70769255124578,29.232351221467454,29.794192430238915,30.201592464980735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7872,5,0.0,25.62,29.903186319118277,28.38055493005628,28.36756560857299,0.0,0.0,10.795077845040655,-3.2557920225024453,2.882050552813351,0.0,70.5948270668521,4.061983284507146,0.0,10.795077845040655,29.903186319118277,30.19875583131934,29.8905468183912,0.0,0.0,0.057528549084214384,0.0,27.62284559540932,10.795077845040655,27.62284559540932,27.62284559540932,27.658991380411166,27.747193326303663,27.92693689727495,28.136818585678714,28.462438740921936,28.90225642076933,29.411086267584476,29.903186319118277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7873,6,21.42,25.65,29.279822845033557,28.280118667723578,28.21373635506708,0.0,12.823766103372206,20.89448216434234,-3.7640267238854554,2.720408436920625,0.0,177.08039426536146,9.880471536124386,0.0,20.89448216434234,29.279822845033557,29.89696734721326,29.603054879938004,0.0,0.0,0.04673742458633825,0.0,27.90705403737234,20.89448216434234,27.90705403737234,27.94082235253583,27.95647032778458,27.971086289429877,27.984338046159042,27.998744899198268,28.13966744416055,28.406786668726824,28.779629309120427,29.279822845033557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7874,7,57.72,26.07,28.945624774321118,28.76207589303423,28.601152300279203,0.0,67.62060153932369,21.943046293207548,9.479627169755624,2.477432445819036,0.0,286.8232229223649,15.409815575174942,0.0,21.94304629320754,28.874085102941184,29.270833881076104,29.00030077288535,0.0,0.0,0.08993754738664635,0.0,28.471574589713452,21.943046293207548,28.471574589713452,28.642706405278563,28.689745142396102,28.733925581139456,28.77585379637798,28.82136438429629,28.85617796168662,28.888340285663123,28.918445012987647,28.945624774321118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7875,8,97.75,26.58,30.112188752141765,29.744053433952836,29.4429562734933,0.0,126.61591140424386,34.588076689030295,20.597984968634787,2.725060941900094,0.0,274.178192527809,15.409815575238177,0.0,34.58807668903028,29.00211176788446,30.112188752141762,29.70747675405317,0.0,0.0,0.17924032115993802,0.0,29.206800305270075,34.588076689030295,29.206800305270075,29.53035197968515,29.60475468566073,29.67672542036734,29.748300471269978,29.84142191848118,29.911219579012588,29.979668747292934,30.046747187237163,30.112188752141765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7876,9,156.35,26.85,32.14700617645467,31.52656639857808,30.95095727957802,0.0,206.88872106264114,41.40728082329463,36.89906800679697,3.867527266192797,0.0,156.56759574195965,9.88047154288942,0.0,41.40728082329462,30.193439171138113,32.14700617645467,31.390594718880212,0.0,0.0,0.3408542341331239,0.0,30.693826832893997,41.40728082329463,30.693826832893997,31.141130108372437,31.26657744951686,31.389442012145775,31.51212572401638,31.674463032306786,31.79504355890183,31.913989332911406,32.031378191247434,32.14700617645467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7877,10,65.28,26.95,31.964023283643,31.78059014520944,31.63260612737674,0.0,59.363969723889525,20.214625676795908,16.679171360092912,4.697212373338274,0.0,61.175288477602656,4.061983745779406,0.0,20.214625676795908,31.964023283643,32.14551660993608,31.80216032939218,0.0,0.0,0.37530636580690063,0.0,31.49458690218227,20.214625676795908,31.49458690218227,31.684366571831966,31.72247350943139,31.757821130388106,31.791746643261252,31.831853773038745,31.863456617109602,31.893692090068896,31.92255536735523,31.964023283643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7878,11,58.3,26.97,32.26564760765974,32.13279928546534,32.00507358038938,0.0,44.151425004495636,5.3936923208410255,9.113854582043928,5.001303716747008,0.0,16.06085775653692,1.070747335130462,0.0,5.3936923208410255,31.95603649345237,32.26564760765974,32.10734755072356,0.0,0.0,0.4090627947738064,0.0,31.964889607425214,5.3936923208410255,31.964889607425214,32.04556495082877,32.073480864440114,32.1006028220985,32.12740049348884,32.16167267762114,32.18803112697053,32.214116633898875,32.23999721668407,32.26564760765974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7879,12,58.53,26.82,32.611379302888565,32.48457254450171,32.353714173110035,0.0,39.636312664457996,0.9875019581236585,8.530838433675747,5.505894641429679,0.0,2.6498611568901222,0.18153244175506972,0.0,0.9875019581236584,32.26850058473133,32.611379302888565,32.449898973053514,0.0,0.0,0.44220571083871935,0.0,32.34629689454877,0.9875019581236585,32.34629689454877,32.39303120064726,32.41991849587083,32.44653150870502,32.473030341905044,32.50724238707166,32.5335137058622,32.559600422273704,32.58555796305488,32.611379302888565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7880,13,60.83,26.6,32.94178626836982,32.8190977681807,32.69264741161312,0.0,37.94162759439738,0.17367679986260565,8.293310526204364,6.06933425575973,0.0,0.4228493321743353,0.02977124963751734,0.0,0.17367679986260567,32.61589827442601,32.94178626836982,32.78630038809449,0.0,0.0,0.4739043273775184,0.0,32.689063229725676,0.17367679986260565,32.689063229725676,32.72893348348463,32.75511164678901,32.781083539669304,32.806950796131744,32.840156115847265,32.8657931207932,32.89125016236797,32.91658189957431,32.94178626836982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7881,14,63.38,26.35,33.2430703201316,33.12596026569398,33.01004336122834,0.0,36.610551875841935,0.7342787346921904,7.76631758379353,6.6400927497230064,0.0,1.6391070976775972,0.11845023764567016,0.0,0.7342787346921905,32.94614060776209,33.2430703201316,33.09909076245985,0.0,0.0,0.5031405077689662,0.0,32.99853939022433,0.7342787346921904,32.99853939022433,33.041244806311774,33.06615996636159,33.09082939636935,33.11538658091965,33.14666083227096,33.1709843434032,33.19513400797258,33.219162496984744,33.2430703201316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7882,15,43.05,26.05,33.12483404251779,32.98861219001942,33.03045456261692,0.0,3.342282549338727,5.4479676473726055,0.49943886316960534,7.0045362792254915,0.0,11.88858440813851,0.8652275087027939,0.0,5.4479676473726055,33.12483404251779,33.24186216589457,33.141977061029856,0.0,0.0,0.4940302863917197,0.0,32.74869195404028,5.4479676473726055,32.74869195404028,32.89178337042518,32.934460395478034,32.96592700292897,33.04190546001861,33.04190546001861,33.04508816600989,33.066106655691144,33.09195881626432,33.12483404251779,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7883,16,15.02,25.68,33.00389546591383,32.57441012865762,32.89406289967439,0.0,0.0,25.230751563126425,-3.337348732640163,7.086552374699783,0.0,56.899212523471675,4.098917938755161,0.0,25.230751563126425,33.003785363803786,33.123463995785194,33.116371656317305,0.0,0.0,0.4617129824538979,0.0,31.055657838536554,25.230751563126425,31.055657838536554,32.2250409446983,32.68285235495859,32.84229114657424,32.949831796962094,32.964591427865045,32.97226171763061,32.98612508862231,33.00389546591383,33.00389546591383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7884,17,0.0,25.3,32.88632959691369,31.608165341859397,32.31944766861096,0.0,0.0,74.94834104237997,-14.060180598818278,6.715874520903495,0.0,174.5403558339972,12.451408039883749,0.0,74.94834104237995,32.88632959691369,33.00264963130248,33.038014095627496,0.0,0.0,0.38004876689062345,0.0,28.74287114083166,74.94834104237997,28.74287114083166,29.779088514258266,30.77305998995886,31.58033671199327,32.34252093984694,32.61611747747127,32.76446446655108,32.84130961020545,32.88129617644824,32.88632959691369,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7885,18,0.0,25.1,32.33079732507084,30.051607599313986,30.862293730475884,0.0,0.0,138.89243847979495,-35.65489813512591,5.66817949880363,0.0,347.0451880526037,24.252031236852616,0.0,138.89243847979495,32.33079732507084,32.88490284060215,32.94203974330148,0.0,0.0,0.23548814891205344,0.0,27.85350400272141,138.89243847979495,27.85350400272141,28.117737658384584,28.51234526099582,29.02446675617769,29.855491664162436,30.47486516733448,31.04264705088987,31.52993316202034,31.926137954485842,32.33079732507084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7886,19,0.0,24.99,30.402628540233557,28.726440652372055,29.246902539760175,0.0,0.0,127.87550763150307,-39.52678357858554,4.367566724378351,0.0,478.98714765956754,30.28712178067374,0.0,127.87550763150307,30.402628540233557,32.316234536595495,32.41857916119915,0.0,0.0,0.10324507455619927,0.0,27.760899556233397,127.87550763150307,27.760899556233397,27.80469719738997,27.893432034273157,28.039609000645292,28.286934546324563,28.59432531348048,28.95852483992576,29.365033619556463,29.800391031258833,30.402628540233557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7887,20,0.0,24.89,29.119414145103427,28.190677382140358,28.394097182523915,0.0,0.0,54.76952764797774,-20.867176312383393,3.5827242356204305,0.0,431.16809887694706,24.25203123647955,0.0,54.76952764797773,29.11941414510343,30.38610029848068,30.675911100976638,0.0,0.0,0.044892822672609405,0.0,27.751219270241045,54.76952764797774,27.751219270241045,27.75763318472406,27.781654199972305,27.831218455508118,27.91532448960903,28.047281866672265,28.227839166191007,28.457477207663853,28.735309999935275,29.119414145103427,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7888,21,0.0,24.89,28.665927893033437,28.023499660236535,28.082727179391078,0.0,0.0,16.070482665654836,-7.618869532922282,3.2451004861075,0.0,233.41821357430769,12.451408008121792,0.0,16.070482665654833,28.66592789303344,29.113470916440473,29.25587717492486,0.0,0.0,0.02557723952085955,0.0,27.737286325085947,16.070482665654836,27.737286325085947,27.737286325085947,27.74632598782719,27.773411630985404,27.822867962433087,27.906270335624114,28.03115167631121,28.19904456894773,28.41003964805607,28.665927893033437,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7889,22,0.0,24.91,28.506212022665768,27.962298119657728,27.97205969157408,0.0,0.0,3.882037843582647,-2.707907450077228,3.107880899795715,0.0,78.24789149594962,4.098916204608886,0.0,3.8820378435826464,28.506212022665768,28.664013045529323,28.639755807336382,0.0,0.0,0.018587320777475744,0.0,27.711631494319995,3.882037843582647,27.711631494319995,27.711631494319995,27.71984127875299,27.74322906464136,27.787555369315463,27.862102439724776,27.975405673918758,28.12880020437678,28.32013519110305,28.506212022665768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7890,23,0.0,25.01,28.425428832879895,27.926583380415302,27.924719926492088,0.0,0.0,0.7008640363667614,-1.1583501629890505,2.956294413605929,0.0,16.63447161946298,0.8651668009875285,0.0,0.7008640363667614,28.4254288328799,28.50531662346796,28.41634238522267,0.0,0.0,0.014930162327518192,0.0,27.676821452418743,0.7008640363667614,27.676821452418743,27.685019473040025,27.695339457842604,27.719556227288805,27.767030061390603,27.839703164613503,27.951704127941483,28.102687371321153,28.284355463273286,28.425428832879895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7891,0,0.0,25.14,28.36442025572598,27.8963402954628,27.897123831553728,0.0,0.0,4.4211177383711344e-05,-0.6752450295087231,2.791180744443418,0.0,0.0011721885040243002,6.070771526896329e-05,0.0,4.421117738371135e-05,28.36442025572598,28.424773751966658,28.330896515409957,0.0,0.0,0.012138937371911237,0.0,27.639021706191095,4.4211177383711344e-05,27.639021706191095,27.659710258783022,27.672475863873252,27.6985363636534,27.75084254736775,27.821479484266142,27.93355717443344,28.082975325216218,28.254229941857503,28.36442025572598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7892,1,0.0,25.37,28.309976790364182,27.86852036342458,27.87322264419145,0.0,0.0,0.0009010740848055757,-0.5848348471688873,2.5303760037856926,0.0,0.02640219730167258,0.0013626435871167979,0.0,0.0009010740848055757,28.309976790364182,28.36383919572581,28.287624196821977,0.0,0.0,0.009607660294039932,0.0,27.606327021493115,0.0009010740848055757,27.606327021493115,27.637177114437616,27.6529737679766,27.680649896277057,27.735837807569418,27.80441909782634,27.914932579091587,28.06077233233524,28.22064660959331,28.309976790364182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7893,2,0.0,25.67,28.262372919814986,27.84441149774922,27.851652805899903,0.0,0.0,0.011806446976381736,-0.5277893892669275,2.2027776555275786,0.0,0.3811399439407372,0.01961105217337,0.0,0.011806446976381734,28.262372919814986,28.30946971354071,28.251231516511666,0.0,0.0,0.007393076191529403,0.0,27.579791367317785,0.011806446976381736,27.579791367317785,27.617549391630526,27.636648592061217,27.665984228785486,27.722591923909455,27.79009281352288,27.898575590171173,28.04005897470578,28.188837585490077,28.262372919814986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7894,3,0.0,25.84,28.218128866970478,27.821621914557152,27.830696193290432,0.0,0.0,0.09929405511940673,-0.5127844548835284,2.0079805331058003,0.0,3.526742290608752,0.18096714870606712,0.0,0.09929405511940673,28.218128866970478,28.26190287993377,28.217028257669085,0.0,0.0,0.005285801603304709,0.0,27.559824666493448,0.09929405511940673,27.559824666493448,27.59867979571344,27.621116172958956,27.65196274387807,27.709460203669067,27.77527128853606,27.880544616685135,28.016542859792004,28.154922488926957,28.218128866970478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7895,4,0.0,25.8,28.168475969662836,27.794559152674516,27.803822050698052,0.0,0.0,0.5291476610256205,-0.6575796774269912,2.021898274184921,0.0,20.924998345260217,1.0707271688699929,0.0,0.5291476610256205,28.168475969662836,28.217611696217567,28.182247105110463,0.0,0.0,0.002734755668108115,0.0,27.5573980991607,0.5291476610256205,27.5573980991607,27.577538260105577,27.601242379498512,27.632690443324353,27.69057221157842,27.750594096437855,27.847322755347037,27.97367983782865,28.102819590040134,28.168475969662836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7896,5,0.0,25.6,28.088635051893498,27.75439846730806,27.759583056634224,0.0,0.0,1.7050191680912732,-1.0824778258944503,2.1873308711493173,0.0,79.68488574380149,4.061983284507146,0.0,1.7050191680912732,28.0886350518935,28.16772198844124,28.136479204354305,0.0,0.0,-0.0011575943711280964,0.0,27.586519891990683,1.7050191680912732,27.586519891990683,27.586519891990683,27.586519891990683,27.601240794953824,27.65308030600504,27.700936692230417,27.776444475777758,27.88057578467316,27.997653261971852,28.088635051893498,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7897,6,32.95,25.52,28.116927741364798,28.027031909236797,27.940641680061297,0.0,29.21917570183834,3.3242993707508757,4.430298409679752,2.38957643891287,0.0,194.650577058953,9.880471536124386,0.0,3.3242993707508757,28.021864519561394,28.116927741364798,28.0522051476293,0.0,0.0,0.022347705521047836,0.0,27.919858018146794,3.3242993707508757,27.919858018146794,27.96139157496708,27.982232332590335,28.002433743610972,28.022129587788804,28.0460659437327,28.064863133293958,28.08309570261529,28.100601472893256,28.116927741364798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7898,7,88.1,25.77,29.34415628566371,29.00174309070813,28.69544531920092,0.0,110.46766370487803,20.999112430415057,18.46918582945963,2.8029728820328264,0.0,287.7671567851574,15.409815575174942,0.0,20.999112430415046,28.187547985684777,29.344156285663715,28.942865132541304,0.0,0.0,0.10901328391349785,0.0,28.563997255039954,20.999112430415057,28.563997255039954,28.779030193354814,28.849166275320783,28.918345630800285,28.987605654919843,29.07888588191783,29.146981854246274,29.213981651789073,29.27979087472954,29.34415628566371,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7899,8,166.07,26.19,31.489128477943847,30.82406066280692,30.25035622597049,0.0,222.36254049360647,52.99668219500057,38.04689987731829,3.819154496082666,0.0,255.76958702183873,15.409815575238177,0.0,52.996682195000545,29.448791079566295,31.48912847794385,30.72423613632241,0.0,0.0,0.2745599877160059,0.0,29.90690619942014,52.99668219500057,29.90690619942014,30.41749043839191,30.552756097389306,30.684701774823758,30.816248349064335,30.9884216590938,31.117033638972295,31.243434121866642,31.36757659794386,31.489128477943847,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7900,9,286.73,26.51,35.4295533375555,34.25264047945967,33.13552579601858,0.0,387.5910866351639,70.92480334030276,70.596815086186,6.186331998990634,0.0,127.05007322495152,9.88047154288942,0.0,70.92480334030276,31.65260451121381,35.4295533375555,33.97499978277797,0.0,0.0,0.5850399390118833,0.0,32.7142400497946,70.92480334030276,32.7142400497946,33.50425990749975,33.74353863581495,33.9785896122625,34.21341889071284,34.52469460689823,34.755584465633774,34.983356284154354,35.20814224837486,35.4295533375555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7901,10,320.17,26.78,39.3163753570141,38.04887353744977,36.7090359803656,0.0,408.913203191892,46.3698998623765,87.43972635505908,9.49730836422577,0.0,35.02001429202205,4.061983745779406,0.0,46.36989986237651,35.50297193888905,39.3163753570141,37.6436015338539,0.0,0.0,0.9380859339771989,0.0,36.511424050025134,46.3698998623765,36.511424050025134,37.19479517882876,37.457660890850335,37.716390121376804,37.97405533078433,38.31484786451001,38.56879047193655,38.820137911962064,39.06938111718639,39.3163753570141,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7902,11,283.98,27.12,42.16712853872554,41.135188335819315,39.96529329025465,0.0,324.2833837774828,16.12020231678428,79.67690965749645,12.549962090561479,0.0,5.334347760593654,1.070747335130462,0.0,16.12020231678428,39.311617951210366,42.16712853872554,40.75753217772717,0.0,0.0,1.2336991533473445,0.0,39.98042765318742,16.12020231678428,39.98042765318742,40.39824349491386,40.61763553042368,40.83382308449554,41.0484162489179,41.32985003934878,41.54160246741068,41.75146316448402,41.95997475699414,42.16712853872554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7903,12,314.75,27.46,45.725891727807706,44.606763097174685,43.31054639285465,0.0,343.7145719833182,3.4493903027774158,81.85453539800292,15.519336797629908,0.0,0.2064555237134572,0.18153244175506972,0.04349214750381883,3.43090759130032,42.23703069486282,45.725891727807706,44.1609258477157,0.0,0.0,1.5584449982302628,0.012447876935177253,43.42700481080903,3.4493903027774158,43.42700481080903,43.78162875585061,44.01911571839788,44.25513689373982,44.49046777007436,44.802351529165286,45.03554979488422,45.26695509533282,45.497086256950205,45.725891727807706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7904,13,295.95,27.49,48.312910225805766,47.379713258165324,46.29997279612869,0.0,286.40563410831874,0.6658891627274729,73.14786111590058,18.580363975123877,0.0,0.0,0.02977124963751734,0.02977124963751734,0.5965261320369414,45.73603514967799,48.312910225805766,47.02749949168575,0.0,0.0,1.8256043792007624,0.19830726207038057,46.402087305918386,0.6658891627274729,46.402087305918386,46.68573945865997,46.88665827162046,47.08551247873877,47.282991006528874,47.54072791040938,47.73584508666614,47.92932286780812,48.121670688434875,48.312910225805766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7905,14,169.2,27.35,47.97415077230353,47.733980886921536,47.47249654877947,0.0,76.4963083041062,2.8046836025896225,28.690321501161307,20.214705136978136,0.0,0.0,0.11845023764567016,0.11845023764567016,2.3733858323697916,47.972819120594195,48.309312950688266,47.75331038540432,0.0,0.0,1.8790812987653092,0.25178418163492755,47.430727308699886,2.8046836025896225,47.430727308699886,47.540872568913926,47.605546939248505,47.667418752438884,47.72706031133954,47.79523449416683,47.849859443716085,47.89958257543791,47.941767827841424,47.97415077230353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7906,15,74.7,27.1,47.64429744571291,47.15324043274317,47.478043892403306,0.0,0.0,20.160034827083937,0.13573718373354268,20.336165678240707,0.0,0.0,0.8652275087027939,0.8652275087027939,17.336552055511092,47.64429744571291,47.9707156250019,47.80562598716724,0.0,0.0,1.83858509826,0.21128798112961839,45.57683857533891,20.160034827083937,45.57683857533891,46.96996828574525,47.216194196018996,47.31643783092961,47.517304956464194,47.517304956464194,47.52193399195182,47.573615703404315,47.63066528357593,47.64429744571291,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7907,16,8.2,26.68,47.344675626704785,45.68164746560167,47.04162296666274,0.0,0.0,93.98370261137443,-10.678723259144387,19.65611680410303,0.0,0.0,4.098917938755161,4.098917938755161,82.12996408659811,47.34419732193416,47.64084256821976,47.70728009132566,0.0,0.0,1.7249452788445274,0.16436043074886048,39.639134036246354,93.98370261137443,39.639134036246354,44.12659431924545,46.094818279822746,46.827622875331286,47.238827591138666,47.2861546715883,47.30460626615019,47.33506982668419,47.344675626704785,47.344675626704785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7908,17,0.0,26.22,47.04803730499098,42.18293270374771,44.83538283379438,0.0,0.0,281.3552662570045,-53.984184608336065,17.419098151229786,0.0,0.0,12.451408039883749,12.451408039883749,249.48869687637693,47.04803730499098,47.34128677976594,47.49713892092006,0.0,0.0,1.4261709144363097,0.08490705037947836,31.360648783606404,281.3552662570045,31.360648783606404,35.21451652669431,38.950744425689045,42.02296617514372,44.93873966711169,46.00898545871224,46.59281744649717,46.89058942035047,47.02739015911628,47.04803730499098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7909,18,0.0,26.05,45.02627779893883,36.398500083150665,39.41079305305191,0.0,0.0,524.4450383442285,-132.73353692798986,13.000627927497469,0.0,0.0,24.252031236852616,24.252031236852616,485.9376265323983,45.02627779893883,47.043965370970554,47.202691774081856,0.0,0.0,0.8887252481645924,0.0015102183089881086,28.130599404750892,524.4450383442285,28.130599404750892,29.122682072205436,30.60036591151253,32.519837152474636,35.6284150796952,37.963590894088064,40.110842784686504,41.9590097953249,43.46489248622489,45.02627779893883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7910,19,0.0,25.97,37.8087255216208,31.46124387281256,33.394531000669694,0.0,0.0,484.82101531782706,-147.21108389306423,7.8288704529862905,0.0,122.04163997324356,30.28712178067374,0.0,484.82101531782706,37.8087255216208,44.97160855697715,45.3016726866965,0.0,0.0,0.3960753623938017,0.0,27.785558448359147,484.82101531782706,27.785558448359147,27.9661374403659,28.313133831189102,28.873523837184425,29.808774519954476,30.96990805477533,32.34396559639018,33.87720693743457,35.51989856170901,37.8087255216208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7911,20,0.0,25.85,33.05173095787825,29.487629641659446,30.234848550839303,0.0,0.0,210.73474359432825,-77.31383276651765,4.664476345505212,0.0,275.20288293059684,24.25203123647955,0.0,210.7347435943282,33.05173095787825,37.747357504603364,38.78755851639076,0.0,0.0,0.18067614245397512,0.0,27.761006455977064,210.73474359432825,27.761006455977064,27.80697746069579,27.91721280622818,28.12130561868281,28.450789521890755,28.959923611216166,29.65003570934634,30.52323892421315,31.57715894362582,33.05173095787825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7912,21,0.0,25.7,31.42786046840819,28.914595386502192,29.111929265933323,0.0,0.0,63.97528811015224,-27.476556642006255,3.594036276414794,0.0,185.51340812981033,12.451408008121792,0.0,63.97528811015223,31.42786046840819,33.030343079581044,33.50748843962409,0.0,0.0,0.1131068180674198,0.0,27.749444761565798,63.97528811015224,27.749444761565798,27.770405247181042,27.832442244781596,27.95577301425567,28.151418889745155,28.48309889888186,28.96872676337525,29.61389557902871,30.420715656718514,31.42786046840819,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7913,22,0.0,25.53,30.92656851375373,28.759784087417206,28.754302308175383,0.0,0.0,16.192190569387893,-8.750724556634005,3.390021638443045,0.0,65.93773877014436,4.098916204608886,0.0,16.19219056938789,30.926568513753725,31.421756097669,31.252239646099436,0.0,0.0,0.0935246058595931,0.0,27.729191546600468,16.192190569387893,27.729191546600468,27.748994911903008,27.804332785005684,27.912511251303037,28.077027215389613,28.38478774523659,28.83114733862815,29.423859916376053,30.160843391104216,30.92656851375373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7914,23,0.0,25.41,30.72697401071174,28.707050295380522,28.640645718242055,0.0,0.0,3.0738481106441835,-2.7810473762605286,3.396758235954619,0.0,14.26148754518556,0.8651668009875285,0.0,3.0738481106441835,30.726974010711743,30.924315625484038,30.479110184605542,0.0,0.0,0.08705399951301254,0.0,27.700240322410714,3.0738481106441835,27.700240322410714,27.729058504152256,27.786997135404263,27.894841240500334,28.057955842317178,28.371477285343612,28.81529609362118,29.400211695717317,30.106911611034825,30.72697401071174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
