hour_index,hour_of_day,I_t_Wm2,T_amb_C,T_w_C,T_w_mean_C,T_pcm_C,f_melt,Q_collector_Wh,Q_load_Wh,Q_pcm_Wh,Q_loss_Wh,Q_pump_Wh,Q_unmet_Wh,draw_kg,vol_ge_target_kg,Edel_target_Wh,T_w_min_C,T_w_max_C,T_pcm_max_C,f_melt_min,f_melt_max,E_stored_kWh,E_rec45_kWh,T_bottom_C,Q_load_net_Wh,T_node1_C,T_node2_C,T_node3_C,T_node4_C,T_node5_C,T_node6_C,T_node7_C,T_node8_C,T_node9_C,T_node10_C,f_node1,f_node2,f_node3,f_node4,f_node5,f_node6,f_node7,f_node8,f_node9,f_node10
7291,0,0.0,25.14,54.08764540501505,39.58615944220543,41.56722367045367,0.1017658803589577,0.0,0.0018490658299194565,-28.616859422465225,15.065643788324046,0.0,0.0,6.0707715268962345e-05,6.0707715268962345e-05,0.0012163996814079944,53.84228915018619,54.08650826661508,56.442735156362865,0.1017658803589577,0.11028124810796297,1.3325635237071263,0.5342838131860901,27.713811358755542,0.0018490658299194565,27.713811358755542,27.974691185173207,28.696052462826984,30.32482499569266,33.20167158887147,40.12720339058277,50.51781337493725,54.08764540501505,54.08764540501505,54.08764540501505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.27283338351474695,0.439527778997957,0.0
7292,1,0.0,24.79,54.226875552070794,39.64355286630134,41.42763356491994,0.09421240882296228,0.0,0.04182692476721304,-19.56209077530604,15.504690258581173,0.0,0.0,0.001362643587116791,0.001362643587116791,0.027303271386478385,54.08685714276894,54.22593778555508,56.37895138708905,0.09421240882296228,0.10175207704570083,1.3170170065238576,0.5124770276180678,27.692797578957435,0.04182692476721304,27.692797578957435,27.999709652344606,28.769331803520778,30.43912669977642,33.47719944215476,40.33114931186305,49.71051271361131,54.226875552070794,54.226875552070794,54.226875552070794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.24854074462791786,0.4109461171328181,0.0
7293,2,0.0,24.37,54.28579296312865,39.66168379914021,41.333588936392616,0.08703263224671492,0.0,0.6040793610360491,-17.809274182020115,15.936650623752964,0.0,0.0,0.019611052173369798,0.019611052173369798,0.3929463909171212,54.226072210550264,54.28491641527593,56.321795093950115,0.08703263224671492,0.09419960173795701,1.3004762765392535,0.4911221512950812,27.669502296869258,0.6040793610360491,27.669502296869258,28.018542625872424,28.832765615593654,30.54954650775998,33.718572729389884,40.39723009051972,48.98996582323505,54.24019547697221,54.28579296312865,54.28579296312865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.22545542401766627,0.3837730017093383,0.0
7294,3,0.0,24.08,54.33199767178978,39.62191619395315,41.21773372348781,0.07951772521953741,0.0,5.585443469587061,-18.994487143818716,16.191413740591535,0.0,0.0,0.18096714870606603,0.18096714870606603,3.6260363457281892,54.28498031539321,54.33113901991676,56.26744813462729,0.07951772521953741,0.087019599111654,1.2786994193291215,0.46776353734170195,27.646853798907575,5.585443469587061,27.646853798907575,28.024265457923924,28.86883577712764,30.614518618892482,33.8729128996241,40.23195398410168,48.20001340142078,54.07455126427751,54.33199767178978,54.33199767178978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.20026583554755353,0.35635824098920843,0.0
7295,4,0.0,23.88,54.3349098687526,39.311043576454736,40.89435147545072,0.07005503360533169,0.0,33.086609668880094,-27.5237920740905,16.187616239335647,0.0,0.0,1.0707271688700075,1.0707271688700075,21.45414600628582,54.3311788983567,54.348452579686,56.21261066773533,0.07005503360533169,0.07950281170715333,1.229425193420873,0.42980331106170455,27.632605146697916,33.086609668880094,27.632605146697916,27.97469938761067,28.7760708642032,30.43432871792872,33.678077565809666,39.21835445660672,46.48842382232894,53.25781851466352,54.3349098687526,54.3349098687526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.16382805672681408,0.3265571785105078,0.0
7296,5,5.47,23.73,53.84321453774224,38.144768979094884,39.92058545092877,0.05261483976106228,0.0,124.45038210355939,-58.402334759681,15.551222049795182,0.0,0.0,4.061983284507111,4.061983284507111,81.38990491189166,53.84321453774224,54.334087375824815,56.1529935591776,0.05261483976106228,0.07003416433284482,1.0894235892676298,0.3509589521075091,27.644815071197392,124.45038210355939,27.644815071197392,27.825407063416424,28.383365251147048,29.637272611847354,32.48364558981513,36.3696780052962,42.19588960268391,50.16103147299754,53.51408737341825,53.84321453774224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0820885011110433,0.2862153772163927,0.0
7297,6,112.4,24.51,51.83816480191412,37.16720636381493,37.80666463238488,0.021760361904379442,124.19668977784535,290.05717294137935,-111.27027027243643,13.805682358501748,0.0,0.0,9.88047153612434,9.88047153612434,197.97487642970108,51.83816480191411,53.84180223271454,56.07215971898565,0.021760361904379442,0.05255382685990115,0.9097574237455844,0.1829112409821228,30.674266969822575,290.05717294137935,30.674266969822575,31.13101187033314,31.253084638197937,31.361122523006475,31.460790892461613,32.85283216980043,36.06950740344028,42.375941434817705,49.392595059046094,51.83816480191412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1523225333306561,0.0
7298,7,309.52,25.81,45.48979938734668,38.20338395524141,37.38968985947599,0.0,403.8216211418493,375.7589924889185,-56.656750767984285,12.222443781824518,0.0,0.0,15.409815575174893,15.409815575174893,308.7662692155712,45.48979938734668,51.830515181832524,55.803961963849446,0.0,0.021711568846389216,0.9255976086167571,0.006957462705966995,34.483962685642865,375.7589924889185,34.483962685642865,35.94739252413925,36.24267668033668,36.51880016837432,36.78556303909726,37.13612529371436,37.37531742388322,37.665330993977996,41.55176340614973,45.48979938734668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7299,8,510.05,27.51,44.14409275914722,42.42042306393625,41.62218587629232,0.0,681.0372671396142,287.0458240712399,85.98913092400961,12.954035304135584,0.0,22.007477754914834,15.409815575238177,1.123632385694449,286.75879146192443,43.05888071909975,45.42061969763816,45.29605880016451,0.0,0.0,1.3066350163810125,0.0,39.274806299836364,287.0458240712399,39.274806299836364,41.61713532213512,41.983504137030906,42.315616669801905,42.631146453914184,43.02826984395453,43.318351488640744,43.60422368108686,43.88601154080994,44.14409275914722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7300,9,677.45,28.77,52.059977664749546,49.56253861336331,48.096866387759206,0.0,891.8137230788428,243.05073573956233,131.5422738685637,17.517288499535912,0.0,0.12982081452831074,9.88047154288942,9.571706807174126,197.84505575072592,44.401881769468915,52.059977664749546,49.82627129170759,0.0,0.0,1.9378807152207935,0.3821386186039893,45.75650333455993,243.05073573956233,45.75650333455993,48.19055825078216,48.68096900626805,49.15189743397627,49.619068772351014,50.277300696765245,50.733854989942586,51.18285613734845,51.62524314482697,52.059977664749546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7301,10,769.2,29.56,61.46564107084011,58.44859263339757,55.2126696243276,0.01533906824189043,964.6991670396163,139.6613281109922,178.53383765650818,24.78462449080516,0.0,0.0,4.061983745779343,4.061983745779343,81.38991415439789,52.24700351770201,61.4656410708401,55.583513051525095,0.0,0.01533906824189043,2.738133929658678,1.1823918330418737,54.84649824068081,139.6613281109922,54.84649824068081,56.686953638753906,57.24050766366086,57.76776594291882,58.27558324683937,58.92905976241579,59.47162539117494,60.07016480169594,60.73282991071045,61.46564107084011,0.0,0.0,0.0,0.0,0.0,0.013363800456843206,0.02142953712794572,0.030823614345895024,0.04175652576254908,0.0
7302,11,758.15,30.13,67.47841133364957,64.01005780262821,55.89163846711531,0.1958192335576555,880.6237546490736,46.40481909695928,413.4426399830077,31.664249748834447,0.0,0.0,1.0707473351304766,1.0707473351304766,21.45455007737809,61.47743733256164,67.47841133364957,56.08641969608423,0.015466690570455025,0.1958192335576555,3.5406886154620048,1.9849465188452007,61.00603379533639,46.40481909695928,61.00603379533639,61.68370304585473,62.292678212560496,62.94986888760104,63.65977568088747,63.99509856718969,64.76950712366701,65.60672781953296,66.50822041526303,67.47841133364957,0.0,0.11150026740079473,0.1303537431389921,0.15125426562779076,0.0,0.19885648629688632,0.2271065674727126,0.25845345692429905,0.29320984804211286,0.0
7303,12,766.88,30.48,70.23905348434911,66.0900014660014,56.48740123893991,0.4937006194699537,861.042572898606,8.736588470280122,671.7209991682046,35.06018029978857,0.0,0.0,0.18153244175507127,0.18153244175507127,3.637363115013798,67.48667899645427,70.23905348434911,56.96619593410453,0.1962428937289197,0.4937006194699537,4.357934419590574,2.8021923229737693,63.58658221917314,8.736588470280122,63.58658221917314,63.69454231080265,64.26914487304585,64.87064192710749,65.49193823628217,65.49193823628217,65.99653288963177,67.22292055999404,68.65383100083126,70.23905348434911,0.0,0.3238747128427882,0.3604990122736935,0.4004150619302717,0.0,0.4730207988850392,0.5365773346573744,0.628419448648241,0.7330979670522679,0.0
7304,13,630.17,30.6,69.3992215017554,64.7781033814227,58.38743319424919,0.7979986291077021,656.6856864582564,1.4555225931593971,712.4277967518702,34.59029206937114,0.0,0.0,0.029771249637517143,0.029771249637517143,0.5965261320369347,69.3992215017554,70.23773537820978,62.02652338993213,0.49434512974064837,0.7979986291077021,4.978574291386549,3.4228321947697435,61.733829534705954,1.4555225931593971,61.733829534705954,61.73602935673139,62.417773497506595,63.22991261429925,64.13867380027996,64.36905568151955,65.49659001982026,66.809946377147,67.21252712226858,69.3992215017554,0.0,0.5238063123294192,0.5977826026495129,0.6866604136781278,0.0,0.8333236737032829,0.9444174013935733,1.0,1.0,0.0
7305,14,469.23,30.45,68.61256865833232,65.01109806405803,59.978669452539705,0.9490935215516525,423.12367883317035,5.679038968557333,366.9070070423482,34.235986607281966,0.0,0.0,0.11845023764566935,0.11845023764566935,2.3733858323698076,68.61256865833232,69.39780559194224,62.02652338993213,0.7984074680716517,0.9490935215516525,5.361782944643829,3.806040848027026,62.14511777780511,5.679038968557333,62.14511777780511,62.426320219985904,63.22003965946396,64.09551564536046,65.05648295523672,65.2772041602244,65.37979820351794,66.00866457408046,66.85844112334779,68.61256865833232,0.0,0.7754759483152612,0.8754567180178775,0.9927219845284293,0.0,1.0,1.0,1.0,1.0,0.0
7306,15,263.92,30.11,67.74520541133917,63.860341362577685,61.14002990934561,0.9949880311527801,119.44334794459871,40.650488442882526,125.2217375292835,34.084670242416216,0.0,0.0,0.8652275087027849,0.8652275087027849,17.33655205551094,67.74520541133917,68.61101005187054,62.02652338993213,0.9493184688669538,0.9949880311527801,5.406491133903168,3.8507490372863646,60.40404546902032,40.650488442882526,60.40404546902032,60.77802334916972,61.269940149822304,61.64753826467518,64.36750009753037,64.65385518697711,64.86657768211536,65.38565340882283,66.24982835365671,67.74520541133917,0.0,0.9649162180694619,1.0,1.0,0.0,1.0,1.0,1.0,1.0,0.0
7307,16,61.67,29.35,66.45012842960672,60.7307023384492,60.84639585488351,0.9971455976000076,0.0,187.40736777651207,-1.1879570235370092,32.74811062889258,0.0,0.0,4.098917938755124,4.098917938755124,82.12996408659882,66.45012842960672,67.7428871442751,62.02652338993213,0.9950301135830795,0.9999671916976349,5.186335655497817,3.630593558881012,49.366525757053026,187.40736777651207,49.366525757053026,55.99066205506113,59.04433401297892,60.74863678185661,62.9940292611975,63.597674620227316,64.02611356253978,64.45236269627154,65.10034883169665,66.45012842960672,0.0,0.9800191832000552,1.0,1.0,0.0,1.0,1.0,1.0,1.0,0.0
7308,17,0.0,27.84,64.1720608530043,54.509904636791724,59.81204678960198,0.9446366885946689,0.0,543.3372149839587,-137.28799687840626,29.193518596152835,0.0,0.0,12.45140803988367,12.45140803988367,249.48869687637443,64.1720608530043,66.44597241306911,62.02652338993213,0.9446366885946689,0.9971334875013906,4.613804921917863,3.1826451624743477,34.35760323721729,543.3372149839587,34.35760323721729,44.83340973119987,50.86942492784047,54.44609128371703,58.43195499173803,60.251933529753266,61.37098228485199,62.15385913584929,62.88222053925525,64.1720608530043,0.0,0.7249085884977491,0.9059741941561872,0.9815740375087474,0.0,1.0,1.0,1.0,1.0,0.0
7309,18,0.0,27.15,59.56669688168912,47.26902923200926,57.203172337177385,0.7507781234422515,0.0,965.8433726453156,-482.2760175236319,23.045876563062322,0.0,0.0,24.25203123685278,24.25203123685278,485.9376265323934,59.56669688168912,64.16543762026399,62.02652338993213,0.7507781234422515,0.9444337326707111,3.6249156727096903,2.3314613656804704,28.56556450906312,965.8433726453156,28.56556450906312,34.91192029233576,40.88316113388863,46.32737889712237,48.97922357838618,52.08167142440655,54.20404155788526,55.86106271228063,57.508202293978364,59.56669688168912,0.0,0.19239025937803486,0.46723018470943667,0.6909934498416688,0.0,0.9301358507513883,0.9753900782274416,0.9993070411877918,1.0,0.0
7310,19,0.0,26.72,54.208947088519494,42.28179017201718,53.31194428734693,0.47920273809639724,0.0,1011.5752056626696,-680.4220185327058,17.78270198893686,0.0,0.0,30.28712178067354,30.28712178067354,606.8626552910711,54.208947088519494,59.55467177515168,58.90049536590046,0.47920273809639724,0.7503394429589594,2.5955577650582233,1.4667751480529374,27.884739172991765,1011.5752056626696,27.884739172991765,29.672349125068102,35.01185914838121,39.42190915250207,41.310483055862896,45.83796121229515,49.15392708919663,51.562908549740285,53.29552276517129,54.208947088519494,0.0,0.0,0.0,0.26003732579679556,0.0,0.5989764164956943,0.7455384969009297,0.84282569061028,0.9070412368710815,0.0
7311,20,0.0,26.41,52.54106998393868,39.48043057534824,47.015809098284265,0.2933349218900892,0.0,720.6257191443281,-539.4935128606019,14.867000862091869,0.0,0.0,24.25203123647939,24.25203123647939,485.9376265249295,52.54106998393868,54.20423424062823,57.313555789498835,0.2933349218900892,0.47883435411146724,1.8600650450518124,0.9309696151178474,27.791882764526058,720.6257191443281,27.791882764526058,28.144529729427994,29.5529580434713,33.485889148082244,36.63662877195849,41.63898781400115,45.60338996074584,49.405677214302465,51.946086246769134,52.54106998393868,0.0,0.0,0.0,0.0,0.0,0.2547417557652845,0.4432684583369896,0.6118003420947229,0.7435338970336273,0.0
7312,21,0.0,26.13,52.4932572443857,38.63584264255995,44.09809964306775,0.17907259165568695,0.0,357.8508292318443,-312.29555430623196,13.536947789543454,0.0,0.0,12.4514080081218,12.4514080081218,249.4886962399631,52.38229504196977,52.54513096478624,56.98649820733797,0.17907259165568695,0.29309385075485844,1.4886772680304903,0.6643990334439691,27.772291678989784,357.8508292318443,27.772291678989784,27.933598961283483,28.597086007833397,30.4516051808156,33.30574386714038,40.51162436281879,46.1412117217654,49.742797145578486,52.4932572443857,52.4932572443857,0.0,0.0,0.0,0.0,0.0,0.0,0.222032094905915,0.4315280475043218,0.5999479991795719,0.0
7313,22,0.0,25.89,53.30521978836834,38.82482913706295,42.328668178604595,0.12910284562658297,0.0,119.80038867414021,-146.59960727371444,13.576637989937362,0.0,0.0,4.098916204608915,4.098916204608915,82.12992933953187,52.492546685975604,53.30328668624057,56.69951970205867,0.12910284562658297,0.1789677211568229,1.355300241366527,0.5703096170901271,27.758573891097306,119.80038867414021,27.758573891097306,27.910859415671084,28.481614507520607,29.975891895383118,32.56135810812278,38.82135015119553,47.96651103446731,51.923079994984455,53.30521978836834,53.30521978836834,0.0,0.0,0.0,0.0,0.0,0.0,0.06539855503163394,0.33355991581166133,0.5047614485427856,0.0
7314,23,0.0,25.71,53.715347667345235,39.20524848176564,41.61155528382257,0.10561659710765135,0.0,25.905931927854333,-66.57621819968064,14.05396395700182,0.0,0.0,0.8651668009875234,0.8651668009875234,17.335335655829635,53.30447872088592,53.713955981594786,56.50929868786837,0.10561659710765135,0.12903995971135418,1.315340345481667,0.5341852897939414,27.743235467901165,25.905931927854333,27.743235467901165,27.93188969452965,28.53992354411145,30.01606317466861,32.62072288891408,39.01844422289321,49.89255648876501,53.52738192457282,53.715347667345235,53.715347667345235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.28220525606769314,0.45711092368586637,0.0
7315,0,0.0,25.7,53.970341793294054,39.37936599752892,41.2730873749953,0.09675761077265313,0.0,0.0018405658441997383,-26.493456505083,14.309354483031992,0.0,0.0,6.0707715268962345e-05,6.0707715268962345e-05,0.0012163996814079944,53.714594002370596,53.96921403593835,56.41409968646805,0.09675761077265313,0.10559966507117656,1.3010291504329068,0.5122969902980924,27.729932320151157,0.0018405658441997383,27.729932320151157,27.96864711554313,28.63812307884022,30.16581918685163,32.90473256255204,39.56068107306833,49.578707373363045,53.970341793294054,53.970341793294054,53.970341793294054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.25327146886784,0.424031806540732,0.0
7316,1,0.0,25.7,54.12082559518568,39.45101263428947,41.16982228076765,0.08891890098482155,0.0,0.04164933353652985,-19.455717657548796,14.401258109805795,0.0,0.0,0.001362643587116791,0.001362643587116791,0.027303271386478385,53.969581206892684,54.119879742426434,56.347955521002824,0.08891890098482155,0.09674327277560785,1.2865862429895232,0.4913034810062727,27.720591629680438,0.04164933353652985,27.720591629680438,28.000258216159242,28.71605950290466,30.285948529336256,33.17807825149707,39.77201414503732,48.87956792629204,54.1165420301249,54.12082559518568,54.12082559518568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.22802945950807735,0.3944028473856735,0.0
7317,2,0.0,25.52,54.21003416336997,39.48909141461715,41.10159667722716,0.08147099753847303,0.0,0.6020148533210623,-17.87845421156765,14.61222917913211,0.0,0.0,0.019611052173369798,0.019611052173369798,0.3929463909171212,54.12005608541575,54.209145140584305,56.28870517421907,0.08147099753847303,0.08890562227694411,1.2713719989572483,0.4707377990883581,27.711972316755627,0.6020148533210623,27.711972316755627,28.028370553126816,28.78687750559214,30.40401291110788,33.42123256738821,39.86211408200041,48.275661120293364,54.10462087300612,54.21003416336997,54.21003416336997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.20382321801405287,0.36647376475525834,0.0
7318,3,0.0,25.17,54.2770563717393,39.46837398326973,41.009658180421184,0.07370223916618987,0.0,5.5718345458097165,-19.070704082763697,14.948380025802303,0.0,0.0,0.18096714870606603,0.18096714870606603,3.6260363457281892,54.20925290765915,54.27619863596794,56.23284762926836,0.07370223916618987,0.08145749316262697,1.2508517843857125,0.4479676107286761,27.70167220896633,5.5718345458097165,27.70167220896633,28.043197098584887,28.830733634914804,30.477528912677396,33.58189733470182,39.73087396707624,47.583419037161825,53.93530339323111,54.2770563717393,54.2770563717393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.17727796416960198,0.33863770999372717,0.0
7319,4,0.0,24.74,54.28487411792255,39.174373689775926,40.7127892825682,0.06394143895956335,0.0,33.02188546554773,-27.645256295400973,15.193319969569869,0.0,0.0,1.0707271688700075,1.0707271688700075,21.45414600628582,54.27626222066718,54.29668590794845,56.17716850697673,0.06394143895956335,0.07368687128644524,1.2026365789506368,0.4100189362517166,27.691081851805755,33.02188546554773,27.691081851805755,28.004222239225076,28.751504947647632,30.31668205723546,33.408313608846754,38.77511816559724,45.96016365097012,53.09038441593251,54.28487411792255,54.28487411792255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.13901820546542035,0.30857186725152314,0.0
7320,5,5.28,24.41,53.783324877929076,38.02966699001244,39.7783629701944,0.04593814723623179,0.0,124.18678853575791,-58.849995553771066,14.75346241938784,0.0,0.0,4.061983284507111,4.061983284507111,81.38990491189166,53.783324877929076,54.28407110734234,56.11702198965577,0.04593814723623179,0.06391994079416798,1.0636963279955503,0.3335461414327924,27.690800510452323,124.18678853575791,27.690800510452323,27.866113042896213,28.389292107402202,29.571868115881284,32.2801696491779,36.03753869728715,41.77561070497024,49.93794080409996,53.40585425377568,53.783324877929076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.054194667216723474,0.2673723634368991,0.0
7321,6,108.57,25.11,51.62584020987815,37.006475212735886,37.569948594709764,0.018103794745512464,123.74254709699755,288.7721208852243,-106.50238925494938,13.061188963151574,0.0,0.0,9.88047153612434,9.88047153612434,197.97487642970108,51.625840209878156,53.78184000982284,56.03446621328298,0.018103794745512464,0.04587533571616832,0.8856055652441099,0.16819472259337,30.659945137828846,288.7721208852243,30.659945137828846,31.104501877905253,31.22493980765786,31.335399298537325,31.438994584123016,32.701480206933496,35.7907634378811,41.65042721848155,48.96114184864822,51.62584020987815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.12672656321858725,0.0
7322,7,303.95,26.32,44.95902580217234,37.99152482316077,37.10910489228745,0.0,400.461858775287,369.4676553029226,-49.451046429870296,11.525521470377385,0.0,0.007647744867438329,15.409815575174909,15.249296662933503,308.75862147070404,44.95902580217234,51.61759174584988,55.75272960872219,0.0,0.018052114908728163,0.9050742472461557,0.0,34.413827179403214,369.4676553029226,34.413827179403214,35.862475757654984,36.154721145921,36.42819021129737,36.69260136913507,37.04132444323249,37.279238019603525,37.45363639277367,40.870052607416284,44.95902580217234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7323,8,504.6,27.76,43.954451652356624,42.22345868284362,41.421212567747034,0.0,676.0752415549484,279.8834814903696,87.6065541444811,12.49480675191831,0.0,28.882787726469747,15.409815575238177,0.0,279.8834814903696,42.68282812565414,44.88758772611209,44.08279319632096,0.0,0.0,1.288771200558825,0.0,39.115649479297026,279.8834814903696,39.115649479297026,41.418848027153814,41.77640643420362,42.10198981957943,42.413870166249254,42.8166167467281,43.111497464881936,43.40253770139529,43.68888360712028,43.954451652356624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7324,9,478.9,28.99,47.99350062458342,46.40285627185191,45.61203969111149,0.0,603.8580116687673,210.83139386472598,85.14256853617593,15.469389341068053,0.0,1.346156012517236,9.88047154288942,7.719118392882356,196.628720552737,43.97827923146021,47.99350062458342,46.66872206391319,0.0,0.0,1.6663284290218374,0.12816856649405473,43.675259672949664,210.83139386472598,43.675259672949664,45.65425650209735,45.958445230950744,46.244689474975196,46.52710786569108,46.92065039680241,47.195109901953394,47.465051641825845,47.73135016217274,47.99350062458342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7325,10,790.72,29.84,59.52712155164286,56.41731095833674,53.90507193115812,0.001354980304712512,1022.803102798273,128.70122988440693,171.48507288347096,21.948031592911565,0.0,0.0,4.061983745779368,4.061983745779368,81.38991415439847,48.42126147693829,59.52712155164286,55.51597915199845,0.0,0.001354980304712512,2.538482270342829,0.9827401737260244,52.537269584430575,128.70122988440693,52.537269584430575,54.382600020574316,55.00962605886412,55.627454268139914,56.244327498290104,57.12875870177289,57.733195838645756,58.323657685677055,58.904228624827965,59.52712155164286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0014952861337622285,0.007989575999225354,0.0
7326,11,810.72,30.4,67.66863018126443,63.92019867119512,55.804356009432254,0.15217800471612528,973.4362390113735,45.486447904217755,372.5634190725849,30.441254394926055,0.0,0.0,1.0707473351304766,1.0707473351304766,21.45455007737809,59.547137759592346,67.66863018126443,55.978690789264114,0.0014017100506064893,0.15217800471612528,3.43599080705504,1.8802487104382357,60.64087884588825,45.486447904217755,60.64087884588825,61.430159625689306,62.07042702210263,62.76212564566195,63.51077979980109,63.958298731906,64.78016622217241,65.67029883752501,66.63142175176496,67.66863018126443,0.0,0.07736191898477474,0.09338106026632119,0.11130043130836685,0.0,0.15531955547712342,0.18031901547248746,0.2082186568717465,0.23934539463205692,0.0
7327,12,760.67,30.63,70.14920891018922,66.21624189477296,56.380816819705004,0.4404084098525002,854.1524443626656,8.705612232549173,649.9580869610459,34.84437379728108,0.0,0.0,0.18153244175507127,0.18153244175507127,3.637363115013798,67.65761702390637,70.14920891018922,56.79276317123196,0.15260254959863165,0.4404084098525002,4.246593265388073,2.6908511687712693,63.635504676079904,8.705612232549173,63.635504676079904,63.84482332095915,64.47687824364854,65.13388382480336,65.8081671945796,65.8081671945796,66.39272549577508,67.13087277499656,68.53581504562217,70.14920891018922,0.0,0.2893605421032197,0.3237658512734738,0.3613986281920462,0.0,0.4321591362740577,0.4790476946183477,0.5507454308903756,0.6463815856159811,0.0
7328,13,633.8,30.58,69.31663037082154,64.59245540062427,57.73850201281738,0.7609896919213615,660.0029963272727,1.4526628995425144,737.46631731715,34.69344554845339,0.0,0.0,0.029771249637517143,0.029771249637517143,0.5965261320369347,69.31663037082154,70.14788965165502,62.04282653597349,0.4410197351662296,0.7609896919213615,4.870450153267581,3.314708056650777,61.81192610728269,1.4526628995425144,61.81192610728269,61.81192610728269,62.19592859866622,62.98258991804526,63.86921031805808,64.04618277942612,65.00854041949009,66.04463568055729,67.22594177046349,69.31663037082154,0.0,0.48844181260267444,0.5505360369975691,0.6342265899823323,0.0,0.7749226654637696,0.8788007384031851,1.0,1.0,0.0
7329,14,455.73,30.27,68.51985086231998,64.17502544996934,59.920932895327695,0.9190418310360084,404.6466122671765,5.6673265544284614,394.3238233558468,33.861259236616725,0.0,0.0,0.11845023764566935,0.11845023764566935,2.3733858323698076,68.51985086231998,69.31522791009093,62.04282653597349,0.7613629130076285,0.9190418310360084,5.235568179743738,3.679826083126933,61.31204030343453,5.6673265544284614,61.31204030343453,61.53402780368114,62.22510204727303,63.0005783093632,63.871763959038184,64.24265172502551,64.44823843274574,64.50354632456913,66.53662147529502,68.51985086231998,0.0,0.7148225606072967,0.8051574810831792,0.9133127755615836,0.0,1.0,1.0,1.0,1.0,0.0
7330,15,252.05,29.68,67.58690467793215,62.80234889303578,60.36969439591455,0.973119931886435,106.9603724947221,40.52687090292369,128.86571779766112,33.608119760575825,0.0,0.0,0.8652275087027849,0.8652275087027849,17.33655205551094,67.58690467793215,68.5182147746886,62.04282653597349,0.9192346969433467,0.973119931886435,5.268393561575059,3.7126514649582547,59.086852616768184,40.52687090292369,59.086852616768184,59.36841190957555,59.66839156510893,59.98257543986666,63.1557617447573,63.58750261052755,63.84992872917216,64.19726282031749,65.66210141352657,67.58690467793215,0.0,0.8583791281233637,0.9534603950816816,1.0,0.0,1.0,1.0,1.0,1.0,0.0
7331,16,56.0,28.69,66.04504718450093,59.657566328224036,60.249705976677106,0.9749518132813122,0.0,186.0661391102829,1.6187145425846294,32.342196812969185,0.0,0.0,4.098917938755124,4.098917938755124,82.12996408659882,66.04504718450093,67.58420341688473,62.04282653597349,0.9731753895813631,0.9792951238096161,5.049985225651866,3.4942431290350613,48.52108353312822,186.0661391102829,48.52108353312822,55.47544632437686,57.10064085092391,58.805108700404595,61.542172442740096,62.35186053969038,62.907520455203766,63.381826905209834,64.22622441187269,66.04504718450093,0.0,0.8487855546092768,0.9758771383599096,1.0,0.0,1.0,1.0,1.0,1.0,0.0
7332,17,0.0,27.52,63.29864563844386,53.76310268050007,59.42853523393076,0.9148194568762384,0.0,533.6260413231603,-149.83805098767945,28.622541635328158,0.0,0.0,12.45140803988367,12.45140803988367,249.48869687637443,63.298645638443865,66.0398108540907,62.04282653597349,0.9148194568762384,0.9749347521718845,4.4877366426934024,3.0609037622034374,34.11491059026018,533.6260413231603,34.11491059026018,44.5331361913131,50.585839896770366,54.051805207234096,57.26897184973268,59.06919972380164,60.36132977469055,61.21581056286679,61.8529394808958,63.29864563844386,0.0,0.587807699621446,0.8547867706074329,0.9611417279047905,0.0,1.0,1.0,1.0,1.0,0.0
7333,18,0.0,27.01,58.79418634098488,46.83619695891003,57.0373374573883,0.7199948278528097,0.0,942.0467853547402,-479.9928237710687,22.592147762672774,0.0,0.0,24.25203123685278,24.25203123685278,485.9376265323934,58.79418634098488,63.29137312297291,62.01146146967883,0.7199948278528097,0.9146112867546532,3.523097709576074,2.2337327618429774,28.53333696589555,942.0467853547402,28.53333696589555,34.80302467326093,40.25087700115456,45.788367352984785,48.49076395688402,51.71664330715818,53.88599187364521,55.42331326989482,56.867100486484254,58.79418634098488,0.0,0.09316418216493835,0.42211734635701126,0.6576627566749065,0.0,0.9124436931947412,0.9630208895569063,0.9915549270211641,1.0,0.0
7334,19,0.0,26.71,53.99339893616341,41.89117078280165,52.23464255856879,0.4625535909644576,0.0,996.198855490436,-667.6416321350099,17.425209954909143,0.0,0.0,30.28712178067354,30.28712178067354,606.8626552910711,53.9933989361634,58.782899644834146,58.17131103855797,0.4625535909644576,0.7195384437924588,2.5094736441308254,1.4050395968198577,27.863769527815595,996.198855490436,27.863769527815595,29.15704144622798,34.000913485503126,38.75468238138377,40.68365099439732,45.366219475282534,48.80531092949645,51.31014889677476,53.11201682319664,53.99339893616341,0.0,0.0,0.0,0.22497397486639537,0.0,0.5679644002675803,0.7231105555559724,0.8265946254828699,0.8952315805783853,0.0
7335,20,0.0,26.41,52.259553401803814,39.00648545609854,46.49267200689112,0.2772457085986861,0.0,714.3750006225656,-526.9949797767689,14.449132959128171,0.0,0.0,24.25203123647939,24.25203123647939,485.9376265249295,52.25955340180382,53.98883075336053,57.28991552279956,0.2772457085986861,0.46217125122495306,1.7806495105491453,0.8839287493493516,27.78415711551687,714.3750006225656,27.78415711551687,28.041503406141693,29.17949018554809,32.544740522785766,35.67255631513235,40.894810209028826,44.94697582914411,48.88587811620993,51.57552047460267,52.259553401803814,0.0,0.0,0.0,0.0,0.0,0.21846895920250056,0.4156995396795108,0.5830755342842509,0.7234759270245404,0.0
7336,21,0.0,26.19,52.172301650209356,38.204306869794586,43.44085050379924,0.16510996180541918,0.0,353.34822727585777,-310.31120418708156,13.087998165948399,0.0,0.0,12.4514080081218,12.4514080081218,249.4886962399631,52.08379475521437,52.25728797033395,56.946344948641745,0.16510996180541918,0.2769910980230057,1.4142132851074292,0.6122227516318971,27.7674905729587,353.34822727585777,27.7674905729587,27.88713663976763,28.420726744533418,29.98750457551946,32.56559033545643,39.13264324136339,45.42595818095675,49.29356073824311,52.172301650209356,52.172301650209356,0.0,0.0,0.0,0.0,0.0,0.0,0.1836303071554619,0.40114428364679233,0.57099514183568,0.0
7337,22,0.0,26.1,52.92826998897011,38.41413812682768,41.96457085281605,0.11271557347384419,0.0,118.35985973799052,-146.01285029578543,12.971990638468416,0.0,0.0,4.098916204608915,4.098916204608915,82.12992933953187,52.17160581545956,52.926842129379054,56.64159046995807,0.11271557347384419,0.16499853193405986,1.2828814347310384,0.5216803417993784,27.75524710851572,118.35985973799052,27.75524710851572,27.871048899710704,28.333573370634255,29.59983551728392,31.898120451363337,37.52811533180869,47.268327399592486,51.54304532800545,52.92826998897011,52.92826998897011,0.0,0.0,0.0,0.0,0.0,0.0,0.014851041299862934,0.2967938002555317,0.4773641727615147,0.0
7338,23,0.0,26.12,53.416439252929656,38.726061921572246,40.877403857112846,0.09531718649783813,0.0,25.56103170660807,-60.61366001669424,13.22864807833075,0.0,0.0,0.8651668009875234,0.8651668009875234,17.335335655829635,52.927549821424556,53.414947199277314,56.454534070387886,0.09531718649783813,0.11265126990164757,1.244091754946137,0.4850087730718321,27.74305363815437,25.56103170660807,27.74305363815437,27.890068171650434,28.388182778101275,29.64754547493142,31.963793834504393,37.7975024054653,47.92772371170904,53.102620667583516,53.416439252929656,53.416439252929656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2410140421714213,0.42620626331344563,0.0
