hour_index,hour_of_day,I_t_Wm2,T_amb_C,T_w_C,T_w_mean_C,T_pcm_C,f_melt,Q_collector_Wh,Q_load_Wh,Q_pcm_Wh,Q_loss_Wh,Q_pump_Wh,Q_unmet_Wh,draw_kg,vol_ge_target_kg,Edel_target_Wh,T_w_min_C,T_w_max_C,T_pcm_max_C,f_melt_min,f_melt_max,E_stored_kWh,E_rec45_kWh,T_bottom_C,Q_load_net_Wh,T_node1_C,T_node2_C,T_node3_C,T_node4_C,T_node5_C,T_node6_C,T_node7_C,T_node8_C,T_node9_C,T_node10_C,f_node1,f_node2,f_node3,f_node4,f_node5,f_node6,f_node7,f_node8,f_node9,f_node10
7867,0,0.0,25.63,29.970759495627796,28.38871399457342,28.280940155413553,0.0,0.0,0.00015964399630703175,-0.5411339765962628,2.8291166013837454,0.0,0.0010567556851009804,6.070771526896329e-05,0.0,0.00015964399630703175,29.970759495627792,30.090041544148054,29.484400401177357,0.0,0.0,0.053849819458683085,0.0,27.67119833570512,0.00015964399630703175,27.67119833570512,27.689807325259572,27.713901495552232,27.77101060096824,27.89055979678418,28.083804039823352,28.387902131050478,28.825250289204458,29.399296615962836,29.970759495627796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7868,1,0.0,25.6,29.85838432336407,28.353967222463623,28.261495099687394,0.0,0.0,0.0033991924952907543,-0.39505375457380093,2.82273830886851,0.0,0.023904078891187414,0.0013626435871167979,0.0,0.0033991924952907547,29.858384323364074,29.969547848679795,29.427416331722636,0.0,0.0,0.051023681957311974,0.0,27.641303907702337,0.0033991924952907543,27.641303907702337,27.668837264664262,27.69663902571987,27.75702973361035,27.880822028392906,28.073024830281838,28.376663238375958,28.8089075903771,29.35746740023525,29.85838432336407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7869,2,0.0,25.59,29.752103581930385,28.319256438237417,28.241138982503326,0.0,0.0,0.046430581866637816,-0.4135632540917963,2.7956984999867274,0.0,0.3465158090504812,0.01961105217337,0.0,0.04643058186663781,29.752103581930385,29.857242071589255,29.385841027212315,0.0,0.0,0.048181552875457515,0.0,27.61266174973438,0.046430581866637816,27.61266174973438,27.647572616124844,27.679379243820136,27.742985544054225,27.87041366409332,28.061268380588174,28.363132979615653,28.787799200663333,29.309040922220184,29.752103581930385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7870,3,0.0,25.6,29.645171654463276,28.28144108546869,28.216173012969733,0.0,0.0,0.4060287104012737,-0.5072189115685365,2.7469694754125595,0.0,3.2200076353268843,0.18096714870606712,0.0,0.4060287104012737,29.645171654463272,29.75095791434376,29.34006903032147,0.0,0.0,0.04502855468963085,0.0,27.58779297609032,0.4060287104012737,27.58779297609032,27.625792906289572,27.661481598545112,27.727563462827163,27.85756469729384,28.04444656119475,28.340812904140176,28.753321861151438,29.245447390939663,29.645171654463276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7871,4,0.0,25.64,29.507688330841393,28.22455973998199,28.170571425783674,0.0,0.0,2.250207063000469,-0.9264606122024815,2.655999180600736,0.0,19.203938943285365,1.0707271688699929,0.0,2.2502070630004685,29.507688330841393,29.643724960775792,29.28238916695891,0.0,0.0,0.0401223484460438,0.0,27.579888733797056,2.250207063000469,27.579888733797056,27.602399151425676,27.638646199143487,27.703326179155024,27.832457222211985,28.002146892170984,28.276713643258756,28.66044075581108,29.116678762427178,29.507688330841393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7872,5,0.0,25.62,29.240902755817643,28.10981190281025,28.065226290837018,0.0,0.0,7.585155466199312,-2.140235115436477,2.5834973982970992,0.0,73.80474944569342,4.061983284507146,0.0,7.585155466199312,29.240902755817643,29.505051637668704,29.177756537181775,0.0,0.0,0.029953695581561114,0.0,27.606730810338867,7.585155466199312,27.606730810338867,27.606730810338867,27.610316844967997,27.655349315254934,27.76919338638489,27.89647160005085,28.107585054138912,28.416692293150483,28.808763069424888,29.240902755817643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7873,6,21.42,25.65,28.72419379842703,28.083837288253612,28.001526351772043,0.0,13.22767812216947,13.865129582422332,-1.2941541771915057,2.474035937949463,0.0,184.10974684728154,9.880471536124386,0.0,13.865129582422332,28.724193798427027,29.235474820405827,28.92774658746821,0.0,0.0,0.02684220818336109,0.0,27.85500102576258,13.865129582422332,27.85500102576258,27.883581265348216,27.89787675898629,27.911636212110025,27.92485954173345,27.941957707249358,27.951510468740103,28.084261343012443,28.330115244689843,28.72419379842703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7874,7,57.72,26.07,28.845961323802726,28.64441300264089,28.521737815397902,0.0,68.38979021696494,16.278948945152013,10.568830183458031,2.32091441240168,0.0,292.48732027042035,15.409815575174942,0.0,16.27894894515201,28.581892978086938,28.845961323802726,28.683383337899784,0.0,0.0,0.07663213504278646,0.0,28.366356979472574,16.278948945152013,28.366356979472574,28.517491747791414,28.5599729954595,28.600903154202953,28.64123852485194,28.696757829285097,28.735915734290174,28.773996817178745,28.810722785283836,28.845961323802726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7875,8,97.75,26.58,30.049590730221915,29.680990269530994,29.466363292752796,0.0,127.41039899493681,33.06013728580126,19.191399950217654,2.63396252876315,0.0,275.7061319310381,15.409815575238177,0.0,33.060137285801254,28.902637743703266,30.049590730221915,29.729910401828295,0.0,0.0,0.16834843422315424,0.0,29.144964340046112,33.06013728580126,29.144964340046112,29.464737343530725,29.539441545449694,29.61138256902704,29.682573585196014,29.78187054872065,29.850931551196386,29.9185399823973,29.984797518014847,30.049590730221915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7876,9,156.35,26.85,32.136054282888374,31.52334784993932,31.11709413814681,0.0,207.22495318568272,40.95478219088887,33.53692719873062,3.831325788683816,0.0,157.0200943743654,9.88047154288942,0.0,40.95478219088887,30.131403632865013,32.136054282888374,31.557663015321786,0.0,0.0,0.3307872794292987,0.0,30.689423787098224,40.95478219088887,30.689423787098224,31.144289947263722,31.26826908622299,31.388937105050996,31.508829294596772,31.678231689081606,31.79549397607385,31.91078933127138,32.024353621069274,32.136054282888374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7877,10,65.28,26.95,31.98189411503872,31.829275918917446,31.744005892210954,0.0,59.0774225811251,20.209702766785597,12.7365971955647,4.726637798395195,0.0,61.18021138761297,4.061983745779406,0.0,20.209702766785593,31.977929465537674,32.134595562296546,31.884380812114397,0.0,0.0,0.364928361445256,0.0,31.552369388024754,20.209702766785597,31.552369388024754,31.74651274516935,31.781667768718492,31.814327227667146,31.845917422588684,31.887572015831427,31.916569448872927,31.94291803079043,31.965114824198857,31.98189411503872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7878,11,58.3,26.97,32.325719793014805,32.196125118549,32.10865938829124,0.0,43.5922056934541,5.457942655951052,7.408450496294214,5.058935516453624,0.0,15.996607421426882,1.070747335130462,0.0,5.457942655951052,31.977659928421925,32.325719793014805,32.20286059693594,0.0,0.0,0.39800368896631966,0.0,32.030535570173214,5.457942655951052,32.030535570173214,32.112726092710446,32.1390885979974,32.16479876598907,32.19032848943114,32.22554796330418,32.25083950445175,32.27593354181474,32.3009015253762,32.325719793014805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7879,12,58.53,26.82,32.67943308358431,32.556327945044,32.46445297625811,0.0,39.005139155645374,1.001070456951349,7.228448956844835,5.573761155532579,0.0,2.6362926580624317,0.18153244175506972,0.0,1.001070456951349,32.32866584986952,32.67943308358431,32.556836333785455,0.0,0.0,0.43043399650949143,0.0,32.420463261655634,1.001070456951349,32.420463261655634,32.46817777418639,32.49392293021642,32.51939664132235,32.54476762018666,32.579736797232194,32.60489999539269,32.62986988269527,32.65471594684086,32.67943308358431,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7880,13,60.83,26.6,33.016861623091735,32.89805746365282,32.80943390178773,0.0,37.23924970712408,0.17615902347098295,7.008774456913709,6.144956362593281,0.0,0.42036710856595794,0.02977124963751734,0.0,0.17615902347098295,32.68403261409673,33.016861623091735,32.8993919273342,0.0,0.0,0.46135213083055493,0.0,32.770697287671766,0.17615902347098295,32.770697287671766,32.81134078625996,32.836386088142916,32.861210227109595,32.88592954855412,32.91978080852339,32.94428451875663,32.968597926145804,32.992790529787065,33.016861623091735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7881,14,63.38,26.35,33.32370211642946,33.21057139192954,33.13015613675795,0.0,35.84839396541484,0.7450214403464733,6.515924916059095,6.722178245852258,0.0,1.6283643920233137,0.11845023764567016,0.0,0.7450214403464733,33.021283658254724,33.32370211642946,33.215283083520774,0.0,0.0,0.48973332510978135,0.0,33.085994762400716,0.7450214403464733,33.085994762400716,33.129381365300716,33.15314638365229,33.17665512909532,33.20005656276558,33.23182119545445,33.25500994736201,33.27801983720444,33.30091682489499,33.32370211642946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7882,15,43.05,26.05,33.20621226093601,33.07226785757033,33.12365762943491,0.0,2.8107772973882885,5.529306567574675,-0.13202634917810438,7.0900066967274356,0.0,11.807245487936454,0.8652275087027939,0.0,5.529306567574676,33.20621226093601,33.32248359673015,33.24702231172667,0.0,0.0,0.4799247891428796,0.0,32.78752017861072,5.529306567574675,32.78752017861072,32.9848861240091,33.03557123936547,33.0661333807245,33.133638213203476,33.133638213203476,33.14243539269955,33.16354112435897,33.18716219487807,33.20621226093601,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7883,16,15.02,25.68,33.090388387448186,32.650507231456785,32.961861965853714,0.0,0.0,25.630093237349417,-3.287107286892481,7.165809857802844,0.0,56.499870849248666,4.098917938755161,0.0,25.63009323734942,33.090269064018386,33.20489990150228,33.2075346943613,0.0,0.0,0.44712888604774154,0.0,31.083752220519102,25.630093237349417,31.083752220519102,32.27811657233602,32.762943379388055,32.93300319552859,33.04261231351244,33.05412110240531,33.06262987454432,33.07707978709256,33.090388387448186,33.090388387448186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7884,17,0.0,25.3,32.971453274575616,31.658742485973647,32.29320644950549,0.0,0.0,76.19514357707953,-13.58468064940535,6.779094921673656,0.0,173.29355329929757,12.451408039883749,0.0,76.19514357707953,32.971453274575616,33.089129977846234,33.11837692766766,0.0,0.0,0.3641546475489969,0.0,28.75080348884138,76.19514357707953,28.75080348884138,29.761799999504692,30.77044993954657,31.607457495629138,32.40986384106498,32.69321916479378,32.84650765149245,32.9251695306148,32.96499978313305,32.971453274575616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7885,18,0.0,25.1,32.3888667751648,30.03485081665538,30.662098122300478,0.0,0.0,141.06595504814882,-33.138268043728615,5.689101092180894,0.0,344.8716714842499,24.252031236852616,0.0,141.06595504814882,32.3888667751648,32.9699749307973,33.01369842266256,0.0,0.0,0.21739959140868534,0.0,27.852984854870197,141.06595504814882,27.852984854870197,28.074139758611086,28.43145165189437,28.92474494346661,29.802646959303438,30.435075375354884,31.025121752991176,31.537064709657354,31.955688049272712,32.3888667751648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7886,19,0.0,24.99,30.309178599742058,28.643202501007693,28.96841007546931,0.0,0.0,127.4615106241546,-34.40966338178475,4.315861928976952,0.0,479.40114466691614,30.28712178067374,0.0,127.4615106241546,30.309178599742058,32.37334812638707,32.383080111527015,0.0,0.0,0.08562221885558108,0.0,27.760207779285885,127.4615106241546,27.760207779285885,27.784553987451808,27.84350779856977,27.95393209918477,28.19325111466688,28.469592073022156,28.813102490552588,29.21180274001765,29.65326586240821,30.309178599742058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7887,20,0.0,24.89,28.928829281743553,28.098016206234714,28.188724873693815,0.0,0.0,50.497130423977296,-15.84040543183212,3.4876394976392926,0.0,435.4404961009478,24.25203123647955,0.0,50.49713042397728,28.928829281743557,30.29126229754291,30.350751204189812,0.0,0.0,0.03163744893397482,0.0,27.75027089181223,50.497130423977296,27.75027089181223,27.75027089181223,27.75810332324954,27.78394471436,27.85076295120921,27.946747081067297,28.088672850690376,28.281479099353916,28.52978396507251,28.928829281743553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7888,21,0.0,24.89,28.460139471274154,27.935684567641864,27.944539108934748,0.0,0.0,13.17023593692828,-4.960978489340894,3.1483963490618185,0.0,236.31846030303436,12.451408008121792,0.0,13.170235936928275,28.46013947127415,28.922704699491753,28.890493706420834,0.0,0.0,0.015318816647987898,0.0,27.732970916731556,13.17023593692828,27.732970916731556,27.732970916731556,27.732970916731556,27.740742543518614,27.774293924667866,27.82483705123074,27.909198140614315,28.03326404414498,28.203780078704106,28.460139471274154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7889,22,0.0,24.91,28.30088165070493,27.875035472521887,27.862147129459395,0.0,0.0,2.9024566123327284,-1.6739093627128887,3.01481178638608,0.0,79.22747272719953,4.098916204608886,0.0,2.9024566123327284,28.300881650704927,28.45825365104338,28.347354835603205,0.0,0.0,0.009401548249269157,0.0,27.706313349191053,2.9024566123327284,27.706313349191053,27.706313349191053,27.706313349191053,27.712477141251384,27.74295922540109,27.782675938927913,27.85386044345719,27.96168427119679,28.111801306463327,28.30088165070493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7890,23,0.0,25.01,28.22223917858641,27.838260366857682,27.823460129134283,0.0,0.0,0.4954306347675753,-0.7859810198986269,2.8635479972450386,0.0,16.839905021062165,0.8651668009875285,0.0,0.4954306347675753,28.22223917858641,28.300013791342536,28.16971932055747,0.0,0.0,0.0060425696172623075,0.0,27.67187661356406,0.4954306347675753,27.67187661356406,27.67703521110009,27.678782181764195,27.687378872931408,27.721825722880148,27.757085051914952,27.826230183495333,27.93164458583362,28.07496494014874,28.22223917858641,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7891,0,0.0,25.14,28.16377890274482,27.807178599332808,27.797708550883254,0.0,0.0,2.995947074206142e-05,-0.5231796615825823,2.697808677995935,0.0,0.0011864402106659506,6.070771526896329e-05,0.0,2.9959470742061423e-05,28.16377890274482,28.221611398200036,28.103419431504204,0.0,0.0,0.003344730979798761,0.0,27.633811688846386,2.995947074206142e-05,27.633811688846386,27.64955417175514,27.65338268088817,27.664681096562713,27.703799006168833,27.735681771838685,27.804949561033965,27.909991953283615,28.04674074072848,28.16377890274482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7892,1,0.0,25.37,28.111888829307787,27.779186874116537,27.774139050383493,0.0,0.0,0.0005852041654457761,-0.4788476719730028,2.4367243359478423,0.0,0.02671806722103239,0.0013626435871167979,0.0,0.0005852041654457762,28.111888829307787,28.163224187071947,28.068391620295284,0.0,0.0,0.0009074214396828261,0.0,27.600711340617472,0.0005852041654457761,27.600711340617472,27.62503674355498,27.63179346808281,27.645553446861136,27.68699069542169,27.71719346239246,27.7854786845632,27.88853140301698,28.016804995342316,28.111888829307787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7893,2,0.0,25.67,28.066886238893964,27.755104214035484,27.752895649482827,0.0,0.0,0.007319250792260733,-0.4315896752318414,2.1092316437924783,0.0,0.3856271401248585,0.01961105217337,0.0,0.007319250792260733,28.066886238893968,28.111408548717584,28.037316127754647,0.0,0.0,-0.0012091294549018408,0.0,27.573667233885722,0.007319250792260733,27.573667233885722,27.603646097123068,27.61364669399478,27.629740419573455,27.672076574125803,27.701955923645425,27.76898420917221,27.869272786257852,27.988702602227633,28.066886238893964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7894,3,0.0,25.84,28.025257791578532,27.732801641272538,27.73257197658877,0.0,0.0,0.05843493403527475,-0.4129041025438128,1.9148852550573774,0.0,3.5676014116928836,0.18096714870606712,0.0,0.05843493403527475,28.025257791578532,28.066442803993933,28.007651654810875,0.0,0.0,-0.0031824496439942602,0.0,27.55321590033601,0.05843493403527475,27.55321590033601,27.583454933752055,27.59677689923044,27.614960003581082,27.657670202266065,27.687370641805725,27.75217023514017,27.848416274018046,27.95890459110005,28.025257791578532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7895,4,0.0,25.8,27.978466432387098,27.708286021673825,27.707660612702714,0.0,0.0,0.29073543462035817,-0.5061095207609074,1.9306276400841835,0.0,21.16341057166548,1.0707271688699929,0.0,0.29073543462035817,27.978466432387098,28.0247656148421,27.97724565888369,0.0,0.0,-0.005403812718689994,0.0,27.550862977417022,0.29073543462035817,27.550862977417022,27.5623026744838,27.577011468067496,27.596573965803444,27.639196213009473,27.667448078589086,27.725694338921425,27.81345232813909,27.91420651491681,27.978466432387098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7896,5,0.0,25.6,27.90591887498644,27.676751677248586,27.67229042385968,0.0,0.0,0.8226575650989753,-0.7185953128239172,2.102261602959008,0.0,80.56724734679376,4.061983284507146,0.0,0.8226575650989753,27.90591887498644,27.977751408598376,27.936603158057032,0.0,0.0,-0.00832873188674441,0.0,27.574285340731098,0.8226575650989753,27.574285340731098,27.574285340731098,27.574285340731098,27.574285340731098,27.60778369644649,27.632316962602847,27.675645486946053,27.743557757444417,27.82893987617294,27.90591887498644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7897,6,32.95,25.52,28.06403897526051,27.970140649803668,27.902510683582438,0.0,29.614671405810814,2.0890835751794645,4.67724954164308,2.3211606733347634,0.0,195.8857928545244,9.880471536124386,0.0,2.0890835751794645,27.88081967169043,28.06403897526051,27.97944155648955,0.0,0.0,0.01687569527054478,0.0,27.86345315669131,2.0890835751794645,27.86345315669131,27.901277655386497,27.921931289594763,27.942283857958156,27.962387410637405,27.98997009899982,28.00916452505224,28.02787228574059,28.046145124347223,28.06403897526051,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7898,7,88.1,25.77,29.317031939505046,28.977491837350946,28.75718081875347,0.0,110.85157200191722,20.247935192619305,17.363830198083157,2.759731753503842,0.0,288.51833402295307,15.409815575174942,0.0,20.2479351926193,28.134768521263926,29.317031939505043,29.008489174580706,0.0,0.0,0.10471960032636131,0.0,28.53932939359769,20.247935192619305,28.53932939359769,28.7555299302265,28.82586454422152,28.894649136549496,28.962969635656968,29.05862079686783,29.125244638001995,29.190528352534898,29.254511293899146,29.317031939505046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7899,8,166.07,26.19,31.506668711918127,30.852693045455496,30.455736879334957,0.0,222.39302718076192,52.866961340676625,34.50856395252463,3.8176550473400206,0.0,255.89930787616268,15.409815575238177,0.0,52.866961340676625,29.42214706591522,31.506668711918127,30.928565375167974,0.0,0.0,0.2704280111191091,0.0,29.932863084308217,52.866961340676625,29.932863084308217,30.45581002295745,30.58941391937551,30.7186140016391,30.84654089005624,31.025349082753507,31.149504950085422,31.271055629456455,31.39018389569444,31.506668711918127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7900,9,286.73,26.51,35.52031779099196,34.36528830192982,33.58306087184497,0.0,387.0433674814534,71.49582633478516,63.53600125441259,6.250200965357423,0.0,126.4790502304692,9.88047154288942,0.0,71.49582633478512,31.67090064214468,35.52031779099196,34.41899619421996,0.0,0.0,0.579725351300428,0.0,32.82388364229067,71.49582633478516,32.82388364229067,33.63771223391436,33.87246445235324,34.10145353198583,34.32905253221194,34.65110481546652,34.873778585618616,35.092700091977036,35.30830096682858,35.52031779099196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7901,10,320.17,26.78,39.526777547116666,38.28494279735284,37.34053726153559,0.0,407.3360844645001,47.085234921088926,76.33843668918982,9.670871603365827,0.0,34.30467923330963,4.061983745779406,0.0,47.085234921088926,35.5950351274561,39.526777547116666,38.25415997600471,0.0,0.0,0.9303053292404915,0.0,36.75111958601809,47.085234921088926,36.75111958601809,37.457155622186,37.71218657897034,37.96229950174909,38.210881981829175,38.56389826922121,38.80851361060689,39.05018237802691,39.28963188250145,39.526777547116666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7902,11,283.98,27.12,42.501121188670275,41.494069381836894,40.66954870587339,0.0,321.48011469247024,16.465162895214632,67.63356652843657,12.852457623379081,0.0,4.989387182163314,1.070747335130462,0.0,16.465162895214632,39.52201393311216,42.501121188670275,41.428515547023075,0.0,0.0,1.2224678234143935,0.0,40.35070876093411,16.465162895214632,40.35070876093411,40.78262984261525,40.99314086365486,41.20039583129884,41.40618456521013,41.69748894293969,41.900724168790134,42.102061026272786,42.30219500702695,42.501121188670275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7903,12,314.75,27.46,46.15634639853609,45.066023618765485,44.141467991240134,0.0,339.9107990426726,3.5302218826311247,70.53694103924084,15.929201989758132,0.0,0.15160206877871654,0.18153244175506972,0.0642927397882539,3.485761046235061,42.57210118556976,46.15634639853609,44.96797159015604,0.0,0.0,1.5429191985846886,0.025568686079304518,43.90138931674167,3.5302218826311247,43.90138931674167,44.26737956222871,44.49615018345943,44.72311966662948,44.94923155777117,45.27064164592958,45.49459656444961,45.716530910303334,45.937124830013104,46.15634639853609,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7904,13,295.95,27.49,48.83406568273509,47.92980168273107,47.17026087074549,0.0,281.6727061217785,0.6824769943092203,61.53420261300039,19.089664892690898,0.0,0.0,0.02977124963751734,0.02977124963751734,0.5965261320369414,46.167550499925504,48.83406568273509,47.86291411351217,0.0,0.0,1.804819762819469,0.24907766620266458,46.97138217711881,0.6824769943092203,46.97138217711881,47.262915575705634,47.45443669748214,47.643914949058924,47.83217611080938,48.09702855379637,48.28322926141241,48.46781391165261,48.65141900254089,48.83406568273509,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7905,14,169.2,27.35,48.52396368618747,48.317288404421,48.17113120705153,0.0,71.11472753940703,2.876588256590766,20.334093651744528,20.793249030362425,0.0,0.0,0.11845023764567016,0.11845023764567016,2.3733858323697916,48.51024593826467,48.830396066487765,48.39290555383298,0.0,0.0,1.8522646530719293,0.29652255645512465,48.044720783660296,2.876588256590766,48.044720783660296,48.15385828625513,48.20984219383699,48.2634736529192,48.31511764540076,48.37730449438627,48.42119966644042,48.45981088578559,48.49344234931241,48.52396368618747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7906,15,74.7,27.1,48.19710802255124,47.74764017254719,48.083099593452964,0.0,0.0,20.7116346324442,-1.7884864905018394,20.93271396589708,0.0,0.0,0.8652275087027939,0.8652275087027939,17.336552055511092,48.19671954457147,48.52044533658809,48.41732443180659,0.0,0.0,1.8106203044735998,0.25487820785679505,46.136545578354834,20.7116346324442,46.136545578354834,47.61899228195194,47.870884255866976,47.95789091104483,48.121087727030535,48.121087727030535,48.12789700239354,48.16826980459118,48.19710802255124,48.19710802255124,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7907,16,8.2,26.68,47.90556760998577,46.22784447497087,47.56461686324198,0.0,0.0,96.64269879826865,-10.533708523956143,20.224645758258845,0.0,0.0,4.098917938755161,4.098917938755161,82.12996408659811,47.904932389432275,48.19363548100725,48.26907441431685,0.0,0.0,1.6937529599170624,0.1978247523185794,40.0140456394621,96.64269879826865,40.0140456394621,44.63319971901554,46.688384977467564,47.44592763964317,47.84899146519049,47.88354741560281,47.89562122391222,47.90556760998577,47.90556760998577,47.90556760998577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7908,17,0.0,26.22,47.606049797671645,42.58496328562888,44.981125390400436,0.0,0.0,289.4746678074659,-52.48727597535598,17.88949926265392,0.0,0.0,12.451408039883749,12.451408039883749,249.48869687637693,47.606049797671645,47.902089509493784,48.026362845398516,0.0,0.0,1.3863887928469616,0.10904248405052987,31.470792355738933,289.4746678074659,31.470792355738933,35.29402922014861,39.14048555022822,42.36252126724747,45.45498101487552,46.56466664989139,47.16406301941452,47.46005534688575,47.58673549569987,47.606049797671645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7909,18,0.0,26.05,45.4887174627349,36.469091957169674,38.834230804426255,0.0,0.0,539.5362775006745,-124.8828401088502,13.248047590377826,0.0,0.0,24.252031236852616,24.252031236852616,485.9376265323983,45.4887174627349,47.60192879129371,47.72207283444282,0.0,0.0,0.8336044677559067,0.007052909876070692,28.136776416250065,539.5362775006745,28.136776416250065,28.985799138839088,30.348381822635073,32.227372548284045,35.56242110839233,37.97955229469135,40.23920132965255,42.20281980894773,43.809454346771695,45.4887174627349,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7910,19,0.0,25.97,37.611724832823214,31.20725582403306,32.43330180694483,0.0,0.0,490.4633577995655,-130.04390775865025,7.7288274784494915,0.0,117.03093524177945,30.28712178067374,2.2084359631741313,489.831720049291,37.611724832823214,45.43005101903748,45.41965312829808,0.0,0.0,0.33541228247791527,0.0,27.783527845403306,490.4633577995655,27.783527845403306,27.894701404882085,28.13605196272737,28.571372689924164,29.49252365914635,30.554679663432324,31.871462931029733,33.397858461865624,35.087405706593096,37.611724832823214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7911,20,0.0,25.85,32.41749528187797,29.16711016082484,29.502520681937966,0.0,0.0,197.93259117491468,-59.542955472737006,4.350672584649711,0.0,288.00503535001013,24.25203123647955,0.0,197.93259117491468,32.41749528187797,37.544236919751526,37.72660845619349,0.0,0.0,0.13312901871835667,0.0,27.759517773703813,197.93259117491468,27.759517773703813,27.777222031484893,27.83146097347578,27.950552778382928,28.220743000324866,28.602702277867298,29.15808024311522,29.90577968940264,30.86418268793571,32.41749528187797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7912,21,0.0,25.7,30.712212623593143,28.604690721231485,28.617531927725864,0.0,0.0,54.07418682225693,-17.97979573988162,3.255703198548585,0.0,195.41450941770563,12.451408008121792,0.0,54.07418682225692,30.712212623593146,32.39510297775306,32.22076214625287,0.0,0.0,0.07579912869755315,0.0,27.74786958160633,54.07418682225693,27.74786958160633,27.751171130578054,27.77405532618832,27.833580063776015,27.97537636951529,28.190167601411364,28.531615415976933,29.021969301769833,29.68860212236801,30.712212623593143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7913,22,0.0,25.53,30.206209945092485,28.45157274196195,28.36561540544135,0.0,0.0,12.76944006956504,-5.118039740752937,3.0616129424251954,0.0,69.36048926996722,4.098916204608886,0.0,12.76944006956504,30.206209945092485,30.70613295224389,30.212226698160585,0.0,0.0,0.05996807568557218,0.0,27.72687380965622,12.76944006956504,27.72687380965622,27.729473793511737,27.74809870563489,27.79829950758897,27.914317114200514,28.09932213031813,28.39585730839889,28.82687716773709,29.42001116865896,30.206209945092485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7914,23,0.0,25.41,30.012786880180165,28.396438355949748,28.28857563454925,0.0,0.0,2.35238459350864,-1.5651716904815696,3.070305409773552,0.0,14.982951062321101,0.8651668009875285,0.0,2.35238459350864,30.012786880180162,30.204036005371343,29.606174196523515,0.0,0.0,0.0545453856822995,0.0,27.696635861488755,2.35238459350864,27.696635861488755,27.70615625050815,27.726780052900416,27.778938433540457,27.893424543164564,28.077147617356854,28.36898716544999,28.79230681694011,29.365319070148217,30.012786880180165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
