hour_index,hour_of_day,I_t_Wm2,T_amb_C,T_w_C,T_w_mean_C,T_pcm_C,f_melt,Q_collector_Wh,Q_load_Wh,Q_pcm_Wh,Q_loss_Wh,Q_pump_Wh,Q_unmet_Wh,draw_kg,vol_ge_target_kg,Edel_target_Wh,T_w_min_C,T_w_max_C,T_pcm_max_C,f_melt_min,f_melt_max,E_stored_kWh,E_rec45_kWh,T_bottom_C,Q_load_net_Wh,T_node1_C,T_node2_C,T_node3_C,T_node4_C,T_node5_C,T_node6_C,T_node7_C,T_node8_C,T_node9_C,T_node10_C,f_node1,f_node2,f_node3,f_node4,f_node5,f_node6,f_node7,f_node8,f_node9,f_node10
7291,0,0.0,25.14,53.69507176565991,38.848276655282646,40.537922763824895,0.08306631048512894,0.0,0.0018224682567845255,-25.512704891852227,14.344704932996699,0.0,0.0,6.0707715268962345e-05,6.0707715268962345e-05,0.0012163996814079944,53.467452073009945,53.69396543308691,56.35188331119497,0.08306631048512894,0.09387002930852179,1.1883391665837586,0.4335322834925005,27.700946093238407,0.0018224682567845255,27.700946093238407,27.904826507758358,28.468930499073743,29.787630785420415,32.275077012229154,38.12878401893413,47.06333390650527,53.556690967016834,53.69507176565991,53.69507176565991,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.19432764968897176,0.38713652370693086,0.0
7292,1,0.0,24.79,53.854433988562654,38.926358708507415,40.490070589952964,0.07347241218123875,0.0,0.041213440601928726,-20.296483980824373,14.792201628161516,0.0,0.0,0.001362643587116791,0.001362643587116791,0.027303271386478385,53.69429412656055,53.85342930488253,56.27414477190819,0.07347241218123875,0.08304885588063159,1.1735057515151048,0.4133631776807514,27.675043018848065,0.041213440601928726,27.675043018848065,27.918472653973232,28.527185934820594,29.893422117620815,32.502711560922336,38.3347789812887,46.66617710545745,53.66307399324318,53.854433988562654,53.854433988562654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1623872238224088,0.3519196614462624,0.0
7293,2,0.0,24.37,53.959463011083216,38.97339194165428,40.45903494703644,0.06428898686167372,0.0,0.5961362491413427,-19.14436756603513,15.257516188051468,0.0,0.0,0.019611052173369798,0.019611052173369798,0.3929463909171212,53.853640720219545,53.958528965744435,56.2037201506675,0.06428898686167372,0.07345605904515191,1.1576520990779844,0.39320260956976044,27.6464840335026,0.5961362491413427,27.6464840335026,27.926824043198014,28.57764275252565,29.993539067922182,32.70624004022968,38.4490559443383,46.322592968041434,53.63540148608929,53.959463011083216,53.959463011083216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.13110696896628754,0.31891593906542853,0.0
7294,3,0.0,24.08,54.03594090277886,38.96407762776011,40.39859339019597,0.05475502731943788,0.0,5.520202182921768,-20.417281872003226,15.548762586425823,0.0,0.0,0.18096714870606603,0.18096714870606603,3.6260363457281892,53.958659182997096,54.035048464782136,56.13771419853845,0.05475502731943788,0.0642723636294851,1.1365831343086714,0.37043007706104675,27.61873863512165,5.520202182921768,27.61873863512165,27.92452744710933,28.605878007787304,30.05412757388402,32.84079780307595,38.37191025118956,45.852007008706536,53.46484728061172,54.03594090277886,54.03594090277886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.09707994878857093,0.2862052424474942,0.0
7295,4,0.0,23.88,54.037335412947996,38.689170714660264,40.137713183241054,0.04284568975687438,0.0,32.718637934660954,-29.065618190812348,15.581046839579265,0.0,0.0,1.0707271688700075,1.0707271688700075,21.45414600628582,54.03513011060378,54.05357079099905,56.0722851696597,0.04284568975687438,0.05473625508505397,1.0882834495344251,0.33418700539608587,27.602249841432872,32.718637934660954,27.602249841432872,27.877616707624966,28.528233270626963,29.907906983139114,32.68083488616908,37.54192112732325,44.43946629846925,52.54513063530073,54.037335412947996,54.037335412947996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.04896409667149745,0.2509557316266232,0.0
7296,5,5.47,23.73,53.485762915735634,37.516173769422636,38.711360794987804,0.02877693487863466,0.0,122.91317824502848,-55.81733375541161,14.973758971698562,0.0,0.0,4.061983284507111,4.061983284507111,81.38990491189166,53.48576291573563,54.03652049009316,56.001768723832065,0.02877693487863466,0.04281959696107384,0.9503965123177472,0.2614684294928772,27.621147910707247,122.91317824502848,27.621147910707247,27.754893592779133,28.20339712241919,29.241582989531828,31.66745940713731,35.06066643674483,40.49378641733569,48.428069099155216,52.906830281269315,53.485762915735634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.20143854415044263,0.0
7297,6,112.4,24.51,50.64867125336359,36.400159848279834,36.791647734475454,0.0017233549231658466,125.0844892138389,281.6780346426618,-91.521412757045,13.010611138649205,0.0,0.0,9.88047153612434,9.88047153612434,197.97487642970108,50.64867125336359,53.48388957505565,55.90253026076599,0.0017233549231658466,0.028752161483284962,0.7807923557502428,0.11072798958965979,30.515525542313647,281.6780346426618,30.515525542313647,30.948084262532035,31.072739297106004,31.188989747477187,31.29798556430141,32.177829728805946,34.82861204988647,39.486853839159274,47.530557067089426,50.64867125336359,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012063484462160927,0.0
7298,7,309.52,25.81,42.74010221608482,37.34609759282439,36.37231726025419,0.0,405.4358575141377,339.4603126956008,-11.536619062734468,11.328926227520812,0.0,6.499460054846722,15.40981557517494,10.754767120174176,302.26680916072536,42.74010221608482,50.63915744027505,55.52319769646353,0.0,0.0016569783188235018,0.8354389743412844,0.0,34.28983354207122,339.4603126956008,34.28983354207122,35.7192976260481,36.0009852321735,36.26007370935923,36.50652066419222,36.82675592620577,37.04745806147532,37.25456431366593,38.83766972205315,42.74010221608482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7299,8,510.05,27.51,43.7219090405041,41.9171611672909,41.119046166642576,0.0,684.0022666021027,260.7124856502929,91.19090709264682,12.281012034539867,0.0,48.053783566546414,15.409815575238177,0.0,260.7124856502929,41.5576968795709,43.7219090405041,42.42518582105013,0.0,0.0,1.2464477432585446,0.0,38.80811943692368,260.7124856502929,38.80811943692368,41.05421899409827,41.40640254773981,41.73541512227593,42.058781420523864,42.51584569056998,42.830595410167795,43.13789490135515,43.43726606534941,43.7219090405041,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7300,9,677.45,28.77,51.73556426186398,49.22598205180036,47.81395253454822,0.0,895.5767574510601,238.49337261754647,128.61795915245784,17.09833798621558,0.0,0.3420207124346399,9.88047154288942,9.365863650030596,197.6328558528196,43.97820320416281,51.73556426186398,49.55006459592248,0.0,0.0,1.8864327901058409,0.3497337067314138,45.421648667222904,238.49337261754647,45.421648667222904,47.83798880339668,48.330470550466096,48.803442410855425,49.27244708646444,49.94687563602415,50.40496132225636,50.85527616378619,51.29899905741609,51.73556426186398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7301,10,769.2,29.56,61.2685693232994,58.26451455587362,55.166591182426224,0.015140904146736196,967.1535201632694,138.41189318712247,171.83455226175528,24.51942742125233,0.0,0.0,4.061983745779343,4.061983745779343,81.38991415439789,51.92398425861832,61.2685693232994,55.583571125610334,0.0,0.015140904146736196,2.6906549896608962,1.1539559062864697,54.649714917698915,138.41189318712247,54.649714917698915,56.50064052617709,57.056533210949745,57.58642882213301,58.09677153362359,58.76980178230778,59.304413632847705,59.89364086184161,60.54630714555387,61.2685693232994,0.0,0.0,0.0,0.0,0.0,0.012703218804634696,0.020937833026424806,0.030559714390927105,0.04178556280516677,0.0
7302,11,758.15,30.13,67.42685218929483,63.96660532400995,55.91689904336241,0.2084495216812038,881.6177239018999,46.26066471850095,404.8475605053645,31.558478267463457,0.0,0.0,1.0707473351304766,1.0707473351304766,21.45455007737809,61.280641291092024,67.42685218929483,56.124432941830676,0.015274647631825105,0.2084495216812038,3.4944535705768804,1.9577544872024535,60.96013036865238,46.26066471850095,60.96013036865238,61.64640022358549,62.25359246463513,62.90853156495735,63.61573008934256,63.96021317630822,64.73161419502075,65.56508820811429,66.46206760859073,67.42685218929483,0.0,0.11856634904461329,0.13858897195723793,0.16079021724222892,0.0,0.21183833630837365,0.24189841074334253,0.2752478955572934,0.312216470915337,0.0
7303,12,766.88,30.48,70.13730534261312,65.91591531637584,56.578873473792875,0.5394367368964369,861.3364741595851,8.731116466992015,681.2255386712072,34.99489598635148,0.0,0.0,0.18153244175507127,0.18153244175507127,3.637363115013798,67.43528945022385,70.13730534261312,57.12030849207302,0.2089084155856096,0.5394367368964369,4.312064032283113,2.775364948908686,63.42244466810915,8.731116466992015,63.42244466810915,63.48268344012469,64.0279043142459,64.60751499549706,65.19614479974399,65.19614479974399,65.94939463405483,67.207112177452,68.6016540228297,70.13730534261312,0.0,0.3479936525527849,0.3868175177329221,0.4290800942593149,0.0,0.5096955361400644,0.5962980514642556,0.6960180600892049,0.8101542460365119,0.0
7304,13,630.17,30.6,69.32057677234067,65.18351892724299,59.02686241636352,0.8481265172318768,657.9767731889689,1.452282610945517,673.1473712109442,34.61977730990389,0.0,0.0,0.029771249637517143,0.029771249637517143,0.5965261320369347,69.32057677234067,70.13599671065236,62.0139647605094,0.5401714395095134,0.8481265172318768,4.933968745551397,3.397269662176971,61.955476376690925,1.452282610945517,61.955476376690925,62.14159122588159,62.94809844925092,63.85083697210547,64.85515809750063,65.14665141415024,66.31489805611926,67.16533691326427,67.37004726513821,69.32057677234067,0.0,0.5831254744844289,0.6653659523835609,0.7631921108601312,0.0,0.9252020828950186,1.0,1.0,1.0,0.0
7305,14,469.23,30.45,68.5570220851257,66.02204629824148,60.91433153979953,0.9856938943893798,415.73363852168785,5.6698181330683735,316.4408748910438,34.95475449438969,0.0,0.0,0.11845023764566935,0.11845023764566935,2.3733858323698076,68.5570220851257,69.31920265985417,62.01917934857346,0.8484861567814996,0.9856938943893798,5.30907781144555,3.7723787280711223,63.55544320047617,5.6698181330683735,63.55544320047617,63.985566021297494,65.0240710128607,66.03761440792248,66.16610866557966,66.41038030377223,66.52795503534773,66.64865403422866,67.02721424497348,68.5570220851257,0.0,0.8998572607256605,1.0,1.0,0.0,1.0,1.0,1.0,1.0,0.0
7306,15,263.92,30.11,67.73595981825763,65.61182589792102,62.0180311281845,0.9999999999999998,99.07888717356619,40.614765666420766,51.65159947700327,35.513897360046236,0.0,0.0,0.8652275087027923,0.8652275087027923,17.3365520555111,67.73595981825763,68.55553180615121,62.06412205807945,0.9857854953176204,0.9999999999999998,5.332028035592712,3.795328952218285,63.78368556313287,40.614765666420766,63.78368556313287,64.31735598420804,64.42471386452848,64.96442170328174,65.82654967561959,65.82654967561959,65.93078140122383,66.09433568024994,66.53971134150214,67.73595981825763,0.0,1.0,1.0,1.0,0.0,1.0,1.0,1.0,1.0,0.0
7307,16,61.67,29.35,66.63325093844325,62.506726832089946,61.77060619036998,0.9999999999999998,0.0,187.77283653448313,-5.110878960245232,34.58860737851622,0.0,0.0,4.098917938755161,4.098917938755161,82.12996408659811,66.63325093844325,67.7236118175941,62.06412205807945,0.9999999999999998,0.9999999999999998,5.109666591679736,3.5729675083053096,51.70339930722971,187.77283653448313,51.70339930722971,59.45086546378996,62.31231059686913,63.712550866981005,65.06493645911812,65.19581081848315,65.28434716650638,65.41659176078858,65.73013061044603,66.63325093844325,0.0,1.0,1.0,1.0,0.0,1.0,1.0,1.0,1.0,0.0
7308,17,0.0,27.84,65.08731670374839,55.81552104290094,60.0611343589538,0.9612063187002655,0.0,551.0183003958838,-113.55237123743886,30.689259161658068,0.0,0.0,12.451408039883669,12.451408039883669,249.4886968763744,65.08731670374839,66.6145343955878,62.01917934857346,0.9612063187002655,0.9999999999999998,4.527959032122333,3.107149841284323,35.03335850140703,551.0183003958838,35.03335850140703,45.43535840980055,51.5319486594593,55.725850184435835,60.54761200100486,62.13855694724379,63.24481329861426,63.949053082617404,64.40929531876219,65.08731670374839,0.0,0.7851401900586162,0.9433040408432442,1.0,0.0,1.0,1.0,1.0,1.0,0.0
7309,18,0.0,27.15,60.72277520677862,47.77700597160609,57.513055532444895,0.7584875858550533,0.0,1000.0095628950951,-461.48713471722084,23.898255863393278,0.0,0.0,24.25203123685278,24.25203123685278,485.9376265323934,60.72277520677863,65.08333414333644,62.01917934857346,0.7584875858550533,0.961026429042543,3.5040512133640904,2.2273685844113,28.628313524341127,1000.0095628950951,28.628313524341127,34.990679808749405,41.11201802283222,46.50783222533016,49.414583908549,52.489249181596826,54.69522725191576,56.71328862345054,58.52277101010459,60.72277520677862,0.0,0.19869492105193973,0.4720013367074403,0.7013723382590678,0.0,0.9477950065044246,0.9895494984625016,1.0,1.0,0.0
7310,19,0.0,26.72,54.40050985544782,42.24825640932613,52.68541755693271,0.47514009303622506,0.0,1034.6000640843372,-665.7503785932428,17.973388563142542,0.0,0.0,30.28712178067354,30.28712178067354,606.8626552910711,54.40050985544782,60.70994831220431,59.95661017398785,0.47514009303622506,0.7580385365601334,2.4514777607166875,1.346540178048022,27.88376042076702,1034.6000640843372,27.88376042076702,29.522538670690892,34.60890673909906,39.23293895087778,41.23880865223738,45.80131463716287,49.14496145231213,51.57497521378189,53.32677940120488,54.40050985544782,0.0,0.0,0.0,0.23253335258187507,0.0,0.5915014256628699,0.7445528809643414,0.845420051523292,0.9119729405211966,0.0
7311,20,0.0,26.41,52.45078441133687,39.11522108083112,46.436926718365335,0.27841511630873683,0.0,721.9033487099032,-517.3750464525878,14.676844084966127,0.0,0.0,24.25203123647939,24.25203123647939,485.9376265249295,52.45078441133687,54.39509517176611,57.323373078273114,0.27841511630873683,0.47473647401317076,1.714897567921937,0.8296346914172513,27.789021811400374,721.9033487099032,27.789021811400374,28.08510284420724,29.25101869218743,32.49743921247019,35.813851014459836,41.05483716551577,45.13212077694226,49.05946136167998,51.724141235817186,52.45078441133687,0.0,0.0,0.0,0.0,0.0,0.2138635567629954,0.4163610721766564,0.5879817807349098,0.7306994044865962,0.0
7312,21,0.0,26.13,52.22066731771143,38.15138704588426,43.18500786612351,0.16041600067812406,0.0,355.05755479094967,-300.8011806372083,13.178990764954472,0.0,0.0,12.4514080081218,12.4514080081218,249.4886962399631,52.22066731771143,52.44841319108419,56.96075162675267,0.16041600067812406,0.27814156818901886,1.34666102236608,0.5601449576517414,27.769265583959545,355.05755479094967,27.769265583959545,27.897614285844526,28.42338995805847,29.901789436473713,32.52505445885722,38.67148896742413,45.215719753214536,49.2281755705478,52.220594306621706,52.22066731771143,0.0,0.0,0.0,0.0,0.0,0.0,0.16389078553844288,0.39150832038952416,0.5675128988189013,0.0
7313,22,0.0,25.89,52.88089253040202,38.3007786470456,41.49136163075851,0.10626268060555308,0.0,118.36467562947342,-141.91280244834428,13.095832362854972,0.0,0.0,4.098916204608915,4.098916204608915,82.12992933953187,52.219964119069196,52.87951179448387,56.6345937586948,0.10626268060555308,0.16029341037357742,1.2152005143738558,0.4710653915963793,27.754145443350627,118.36467562947342,27.754145443350627,27.873007548904276,28.319483055731503,29.510865746864535,31.804234801589978,37.03266222375445,46.808765631973166,51.39430870376659,52.88089253040202,52.88089253040202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.27581301568331906,0.46802574855555246,0.0
7314,23,0.0,25.71,53.35058407419111,38.51556731519821,40.49243008630661,0.08903596527835944,0.0,25.505520210813994,-53.98427626740172,13.450907182098458,0.0,0.0,0.8651668009875234,0.8651668009875234,17.335335655829635,52.88016259121247,53.34912729925231,56.43583728888743,0.08903596527835944,0.10622733153837358,1.1762440869809352,0.4344757376199257,27.73617270942821,25.505520210813994,27.73617270942821,27.884248806261347,28.361723520365267,29.553359751031447,31.83450199237391,37.2274157552388,46.53586051729951,52.78705035827107,53.35058407419111,53.35058407419111,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.21171713563371938,0.4115346213147967,0.0
7315,0,0.0,25.7,53.601797410930025,38.690653710421934,40.33112539860145,0.07776028996982867,0.0,0.0018150607439094762,-25.872808423389053,13.620943534462464,0.0,0.0,6.0707715268962345e-05,6.0707715268962345e-05,0.0012163996814079944,53.34984026824234,53.60067166339937,56.32292204433691,0.07776028996982867,0.08901435126335361,1.1626213283857345,0.4144916765286917,27.719169107218722,0.0018150607439094762,27.719169107218722,27.90887904188462,28.43976638075476,29.689303152737605,32.06519836751409,37.681850210714735,46.35801999576491,53.38625608850817,53.601797410930025,53.601797410930025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.17273152584804527,0.37159050394075543,0.0
7316,1,0.0,25.7,53.784648923630805,38.78779072890019,40.30326001512089,0.0678382853940957,0.0,0.04108512377716506,-20.575200824985405,13.737851976661025,0.0,0.0,0.001362643587116791,0.001362643587116791,0.027303271386478385,53.60104679164628,53.78363521082954,56.24304964085363,0.0678382853940957,0.07774216221534665,1.1488423912852934,0.3950034359564804,27.705606961849696,0.04108512377716506,27.705606961849696,27.93039235468191,28.503934394095825,29.800099452368986,32.291029682638424,37.90555803717492,46.06096193739872,53.519620360973036,53.784648923630805,53.784648923630805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.13919821062802656,0.3356697871306433,0.0
7317,2,0.0,25.52,53.91079286131858,38.85428889972058,40.29192627368385,0.05842435455523489,0.0,0.5947973210821285,-19.23142935087895,13.984038063366095,0.0,0.0,0.019611052173369798,0.019611052173369798,0.3929463909171212,53.78388849903494,53.9098593547303,56.1712185118828,0.05842435455523489,0.06782144529420052,1.1342635559009089,0.3755318559132429,27.69242127377588,0.5947973210821285,27.69242127377588,27.949206413968284,28.562764742115476,29.90727352659963,32.49699582474562,38.04627823368925,45.804153077058146,53.51314540827325,53.91079286131858,53.91079286131858,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.10668135233901115,0.3022891295476331,0.0
7318,3,0.0,25.17,54.00158028823603,38.8616469555877,40.25105277269458,0.04872214261602302,0.0,5.5115495701048225,-20.38117988224703,14.3548184623487,0.0,0.0,0.18096714870606603,0.18096714870606603,3.6260363457281892,53.91001968764795,54.00069691634585,56.10445974709942,0.04872214261602302,0.05840738833639376,1.1143971878685246,0.35329706602724575,27.677677277634718,5.5115495701048225,27.677677277634718,27.956875157069486,28.59916668720692,29.97540674822471,32.63792182880976,38.00124574771196,45.40642305565955,53.35224787991584,54.00158028823603,54.00158028823603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.07159692186144097,0.26945807645072023,0.0
7319,4,0.0,24.74,54.004546175102384,38.60034622822212,40.01166522198061,0.03662705527153348,0.0,32.67714948634016,-29.027882264947397,14.632832460244995,0.0,0.0,1.0707271688700075,1.0707271688700075,21.45414600628582,54.00079355470403,54.02030779879563,56.03879078219644,0.03662705527153348,0.048703094792981655,1.0670872059219882,0.32001410152337234,27.665078408313327,32.67714948634016,27.665078408313327,27.920020279033373,28.532895827023825,29.844237891309444,32.49604983591945,37.22043886117951,44.05911860420298,52.41536268107969,54.004546175102384,54.004546175102384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.022179004137464025,0.23421038276327039,0.0
7320,5,5.28,24.41,53.423450819216555,37.37933062906745,38.433684055027584,0.02614568901118821,0.0,122.72345096812036,-51.48472956346168,14.19054288242657,0.0,0.0,4.061983284507111,4.061983284507111,81.38990491189166,53.423450819216555,54.00375027798418,55.96827806448494,0.02614568901118821,0.03660056826067874,0.9301732120714461,0.24639386059792162,27.670466559999863,122.72345096812036,27.670466559999863,27.80485334342087,28.230558808586476,29.217102055706814,31.535569324329458,34.827623831168644,40.16083782214858,47.633121095081854,52.64090390359546,53.423450819216555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1830198230783175,0.0
7321,6,108.57,25.11,50.41763821698703,36.28652493293443,36.44481912166433,0.0,124.5661352251488,279.76822486359833,-91.01620749762299,12.273080950145866,0.0,0.0,9.88047153612434,9.88047153612434,197.97487642970108,50.41763821698703,53.421214077098625,55.86566622356794,0.0,0.0261190159691385,0.7626980414827633,0.09847906109710017,30.512316812943645,279.76822486359833,30.512316812943645,30.94419269584575,31.068162854425175,31.183684826109495,31.29209463315509,32.09113380651063,34.63936868653966,39.10047885847784,47.17739935945117,50.41763821698703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7322,7,303.95,26.32,42.30550306910917,37.1924860482081,36.2291763828024,0.0,401.9298212082426,332.0371871243931,-4.1427807133236,10.649171735170917,0.0,9.242471227231059,15.409815575174942,9.791653646725743,299.52379798834113,42.30550306910917,50.40778860143074,53.910780076577616,0.0,0.0,0.8219415038314579,0.0,34.232867814784726,332.0371871243931,34.232867814784726,35.64582740563504,35.92241272502261,36.17716975667387,36.42035816895956,36.73959522559168,36.959942993811495,37.16677734085782,38.531000315698115,42.30550306910917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7323,8,504.6,27.76,43.55817067882795,41.76270373460214,40.965539739028635,0.0,678.9363952262738,256.307466720723,90.99177123710471,11.878478631766487,0.0,52.45880249611628,15.409815575238177,0.0,256.307466720723,41.28011388163096,43.55817067882795,42.25501900141437,0.0,0.0,1.2326919537052217,0.0,38.677992161262786,256.307466720723,38.677992161262786,40.89962861072587,41.24983903072082,41.57783837452272,41.90066146722074,42.358443129518,42.671911996417286,42.9774812562472,43.27487608761512,43.55817067882795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7324,9,478.9,28.99,47.685940125329566,46.080758054118384,45.313109840981674,0.0,607.3381384298328,206.6183844232529,83.5225413257529,15.081331505100572,0.0,2.546406754405249,9.88047154288942,6.895745764308236,195.42846981084898,43.580722896856926,47.685940125329566,46.37762910610239,0.0,0.0,1.618330376206702,0.10512696094775037,43.35510803624059,206.6183844232529,43.35510803624059,45.31418426076632,45.62102658506151,45.91019871713012,46.19556323258687,46.601768427656765,46.879020898304006,47.15165261953797,47.420685734466325,47.685940125329566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7325,10,790.72,29.84,59.33299781190833,56.22721474257043,53.83993114640517,0.001149548387576761,1025.2075081180953,127.48210186930278,166.1332441041014,21.68777548887001,0.0,0.0,4.06198374577937,4.06198374577937,81.38991415439851,48.11473839794566,59.332997811908335,55.514600265453794,0.0,0.001149548387576761,2.4943680069667065,0.9576689235922795,52.34217741092921,127.48210186930278,52.34217741092921,54.19412235243994,54.81962799359453,55.435368012959216,56.04978672648825,56.948624845281756,57.55142331500265,58.14172578021184,58.719202484915854,59.33299781190833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0007467059861420242,0.007300132726895304,0.0
7326,11,810.72,30.4,67.60902032185088,63.868841469181795,55.82518314712103,0.16259157356051807,974.5204875548176,45.33198694412009,364.2102288547838,30.32617585896901,0.0,0.0,1.0707473351304766,1.0707473351304766,21.45455007737809,59.353262826158556,67.60902032185088,56.01134365972822,0.0011976018383883797,0.16259157356051807,3.3932303317184287,1.8565312483440015,60.586664926779704,45.33198694412009,60.586664926779704,61.385037393769665,62.02352104659378,62.71295553336111,63.45886577048752,63.9159823893483,64.73469253605005,65.62091304350098,66.57736214992455,67.60902032185088,0.0,0.08266888250945195,0.09971611948598072,0.11879050025103088,0.0,0.166073823418153,0.19273543948108668,0.22248441991381349,0.2556718298641098,0.0
7327,12,760.67,30.63,70.12426599854771,66.06202257787983,56.463973772531055,0.4819868862655281,854.3146463867382,8.701313561422003,657.3675173678305,34.79826843685472,0.0,0.0,0.18153244175507127,0.18153244175507127,3.637363115013798,67.59909835196018,70.12426599854771,56.93968976202053,0.16305124838332163,0.4819868862655281,4.204045396107041,2.667346312732615,63.5643016795918,8.701313561422003,63.5643016795918,63.70281801572587,64.28558312807819,64.89597702886657,65.52359883233056,65.52359883233056,65.9835981051977,67.11916012556597,68.54277851051049,70.12426599854771,0.0,0.3125899187562906,0.34928851993998833,0.38935059741322864,0.0,0.4645942265771372,0.523322498821957,0.6149175613398317,0.719844881010263,0.0
7328,13,633.8,30.58,69.30331527063211,64.9107994020679,58.41965996937514,0.8120732819721359,661.6838099137044,1.4518402382577698,706.1319940784724,34.64616109053532,0.0,0.0,0.029771249637517143,0.029771249637517143,0.5965261320369347,69.30331527063211,70.1229519511508,62.03592366272284,0.4826902336703377,0.8120732819721359,4.829631204692112,3.2929321213176856,61.793779182277135,1.4518402382577698,61.793779182277135,61.82729081920064,62.559473577108,63.4077716706398,64.36647730715978,64.6840772891923,65.82307100860181,67.05079035839802,67.32673065426557,69.30331527063211,0.0,0.5362776953721966,0.6122729100649833,0.7041302804508265,0.0,0.858238697270872,0.9735933906460736,1.0,1.0,0.0
7329,14,455.73,30.27,68.53383392637994,65.10371121149757,60.481277079292205,0.9626466034790755,399.9589722695414,5.667056518419194,346.2691651693192,34.525532394522514,0.0,0.0,0.11845023764566935,0.11845023764566935,2.3733858323698076,68.53383392637994,69.30193239588912,62.03592366272284,0.8125314648780082,0.9626466034790755,5.189397588048714,3.652698504674287,62.31477079752841,5.667056518419194,62.31477079752841,62.610028154439405,63.45982722353977,64.42250984117403,65.0862531119292,65.27460761379292,65.36908416520815,66.18846441647545,66.95435908899609,68.53383392637994,0.0,0.8168348524121931,0.9216913719413373,1.0,0.0,1.0,1.0,1.0,1.0,0.0
7330,15,252.05,29.68,67.68748665488555,64.02994845581296,61.50930831283245,0.9999999999999998,96.70446192208789,40.58246908381529,96.5715044400513,34.6770980014667,0.0,0.0,0.8652275087027849,0.8652275087027849,17.33655205551094,67.68748665488555,68.53231783952396,62.03592366272284,0.9628052959238309,0.9999999999999998,5.210842482885653,3.674143399511227,60.56727675146467,40.58246908381529,60.56727675146467,60.986292309384844,61.30365773635928,62.79200969771212,64.5855476635493,64.68813428899726,64.87931081351525,65.49190655608619,66.32717777811838,67.68748665488555,0.0,1.0,1.0,1.0,0.0,1.0,1.0,1.0,1.0,0.0
7331,16,56.0,28.69,66.4328431903151,61.00584318088046,61.05813836411537,0.9999999999999998,0.0,187.2285206349328,-9.319493090553328,33.67474660484797,0.0,0.0,4.09891793875514,4.09891793875514,82.1299640865988,66.4328431903151,67.68526811491687,62.03592366272284,0.9999999999999998,0.9999999999999998,4.989939215645922,3.4532401322714965,49.547060706219476,187.2285206349328,49.547060706219476,56.76039806430924,59.76112870895939,61.3607015067935,63.38614884395504,63.825165891617516,64.13022663947649,64.51957924107926,65.15546694831238,66.4328431903151,0.0,1.0,1.0,1.0,0.0,1.0,1.0,1.0,1.0,0.0
7332,17,0.0,27.52,64.26797400136421,54.70923726000829,59.88116893295824,0.9461161427799285,0.0,543.7982752912336,-132.98747551271816,29.73591534801279,0.0,0.0,12.45140803988367,12.45140803988367,249.48869687637443,64.26797400136421,66.42884591704268,62.03592366272284,0.9461161427799285,0.9999999999999998,4.416405025006722,3.003454978956847,34.409403220290194,543.7982752912336,34.409403220290194,44.879497445427795,50.93726034042606,54.62647747829812,58.85637803754933,60.61849652534162,61.662937587437156,62.436492005278986,63.10208993696875,64.26797400136421,0.0,0.7286545292276966,0.907390533484011,0.9867679367477937,0.0,1.0,1.0,1.0,1.0,0.0
7333,18,0.0,27.01,59.77852320900202,47.28368074171242,57.233812461835655,0.7378790944257205,0.0,970.9047109772367,-474.66745697706415,23.29732911201006,0.0,0.0,24.25203123685278,24.25203123685278,485.9376265323934,59.77852320900202,64.26188478082022,62.03592366272284,0.7378790944257205,0.9458970228413688,3.4222029849175923,2.1497165453157168,28.567436334052807,970.9047109772367,28.567436334052807,34.87697053089877,40.52970156529923,46.08444626287823,48.94840031616779,52.09506045345933,54.25489262823893,56.008701218392126,57.70791810293475,59.77852320900202,0.0,0.15247428502152086,0.438467662563334,0.6689282052787249,0.0,0.9285135632256687,0.9767699448907952,1.0,1.0,0.0
7334,19,0.0,26.71,54.168163356352785,41.992306428673274,52.08128518118722,0.4591733637515005,0.0,1014.8179246035296,-662.2728372200703,17.669850856061544,0.0,0.0,30.28712178067354,30.28712178067354,606.8626552910711,54.168163356352785,59.76642427314111,59.135884209476544,0.4591733637515005,0.7374142485131887,2.389715209458042,1.2982784879682752,27.872033927851355,1014.8179246035296,27.872033927851355,29.284048836897835,33.93682854377616,38.81091991743942,40.875409793582,45.51603414110299,48.91883241812994,51.397245567156055,53.18476373450873,54.168163356352785,0.0,0.0,0.0,0.20308381162510292,0.0,0.5608328020151677,0.7219565248692843,0.8288781116820527,0.8994622960688958,0.0
7335,20,0.0,26.41,52.2352018401513,38.81021255813315,46.136442451417416,0.2640519265808486,0.0,716.5394734277646,-508.3028337170299,14.400924003462208,0.0,0.0,24.25203123647939,24.25203123647939,485.9376265249295,52.2352018401513,54.163147285695715,57.29833504405461,0.2640519265808486,0.458760454943656,1.6587748120269417,0.7938363156167692,27.78536323637826,716.5394734277646,27.78536323637826,28.039876103264575,29.058913641263384,31.952422245686176,35.19537116559787,40.562189541834414,44.7048002889502,48.71138044977023,51.460125582313346,52.2352018401513,0.0,0.0,0.0,0.0,0.0,0.18262835239299366,0.3919265752078137,0.5619848946343171,0.7118236638308157,0.0
7336,21,0.0,26.19,51.98306054932512,37.8573265501727,42.81426338853345,0.14820176237822058,0.0,351.62792030529874,-297.81064842512643,12.852106189981923,0.0,0.0,12.4514080081218,12.4514080081218,249.4886962399631,51.98306054932512,52.232727353401884,56.92297221158088,0.14820176237822058,0.2637688118209134,1.2942947855317297,0.5270196197660267,27.767397395634454,351.62792030529874,27.767397395634454,27.877785613543338,28.337318094684623,29.652163262755177,32.08343200082424,37.70941119998542,44.61309314617902,48.861114758668656,51.982929040562354,51.98306054932512,0.0,0.0,0.0,0.0,0.0,0.0,0.13072037426946076,0.3650588978572814,0.5416330645208018,0.0
7337,22,0.0,26.1,52.5965096448381,37.9781811526316,40.87232994615947,0.09828100745957595,0.0,117.07367508227819,-138.13404493048841,12.60468772518024,0.0,0.0,4.098916204608915,4.098916204608915,82.12992933953187,51.98236958780942,52.595035228840935,56.58281589912967,0.09828100745957595,0.14807345664944616,1.1646164227243192,0.4340230415266697,27.75433277960989,117.07367508227819,27.75433277960989,27.85699334079479,28.24860403498509,29.31184310454321,31.416527419404865,36.237948718670765,45.61047226651962,51.01294067613744,52.5965096448381,52.5965096448381,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.24379443957640515,0.4441726126406265,0.0
7338,23,0.0,26.12,53.12159062015877,38.18973693369797,40.07536368145162,0.07973852012671519,0.0,25.24986582864773,-52.76177497165761,12.710251617383001,0.0,0.0,0.8651668009875234,0.8651668009875234,17.335335655829635,52.59579850444778,53.12007897749394,56.38811676088579,0.07973852012671519,0.09824327286302612,1.1266563052783234,0.3978603327097146,27.740905378558125,25.24986582864773,27.740905378558125,27.869254057752148,28.290051724889537,29.358292804185744,31.448619638850055,36.42380019020069,45.128990357730494,52.37516892380033,53.12159062015877,53.12159062015877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.17400608701662168,0.38416355387038464,0.0
