hour_index,hour_of_day,I_t_Wm2,T_amb_C,T_w_C,T_w_mean_C,T_pcm_C,f_melt,Q_collector_Wh,Q_load_Wh,Q_pcm_Wh,Q_loss_Wh,Q_pump_Wh,Q_unmet_Wh,draw_kg,vol_ge_target_kg,Edel_target_Wh,T_w_min_C,T_w_max_C,T_pcm_max_C,f_melt_min,f_melt_max,E_stored_kWh,E_rec45_kWh,T_bottom_C,Q_load_net_Wh,T_node1_C,T_node2_C,T_node3_C,T_node4_C,T_node5_C,T_node6_C,T_node7_C,T_node8_C,T_node9_C,T_node10_C,f_node1,f_node2,f_node3,f_node4,f_node5,f_node6,f_node7,f_node8,f_node9,f_node10
2611,0,0.0,27.35,54.132234835279505,39.516094356653696,41.33245613944425,0.10019032960942055,0.0,0.001854552139381703,-24.463686660763464,12.789216093998792,0.0,0.0,6.0707715268962345e-05,6.0707715268962345e-05,0.0012163996814079944,53.94814726698392,54.13121521922832,56.448251130011194,0.10019032960942055,0.10930039237100603,1.284913627521731,0.49926704811899825,27.829529459576975,0.001854552139381703,27.829529459576975,28.066298637170597,28.745919325926604,30.295226578248812,33.11169435166276,39.73690278476218,49.56575833703595,54.132234835279505,54.132234835279505,54.132234835279505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.26098772788680336,0.4403445793791405,0.0
2612,1,0.0,27.0,54.25494159225576,39.58411956047332,41.245166021471874,0.09209510974834001,0.0,0.04187819551976596,-18.02719787883245,13.225885717629938,0.0,0.0,0.001362643587116791,0.001362643587116791,0.027303271386478385,54.131504860596515,54.25404570668377,56.3805773322026,0.09209510974834001,0.10017562273502055,1.271645863608617,0.47894801658752906,27.83829231060306,0.04187819551976596,27.83829231060306,28.112006610473937,28.838371561929737,30.432982860377443,33.383998639332546,39.9443964499897,48.88576363571433,54.21897051493071,54.25494159225576,54.25494159225576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.23511841919233314,0.4095473490460469,0.0
2613,2,0.0,26.72,54.33159931785582,39.62315649602248,41.187788285083336,0.08428723379101309,0.0,0.6049287009430818,-16.87218168152923,13.536004758851561,0.0,0.0,0.019611052173369798,0.019611052173369798,0.3929463909171212,54.2542007527111,54.330759751200176,56.318989995170874,0.08428723379101309,0.09208127874260016,1.2575049301488925,0.4590016873961956,27.845486112101675,0.6049287009430818,27.845486112101675,28.153907966302,28.92327031444817,30.56626881530617,33.62672178206816,40.03371825807376,48.30083969181287,54.16511182729605,54.33159931785582,54.33159931785582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.20957661479624434,0.38043402174084734,0.0
2614,3,0.0,26.53,54.38810013820148,39.60680226406147,41.104612983930544,0.07608359747556552,0.0,5.596276304171234,-18.167119890663063,13.715079585980103,0.0,0.0,0.18096714870606603,0.18096714870606603,3.6260363457281892,54.33085137157476,54.38729224051581,56.26076382144071,0.07608359747556552,0.0842730119043241,1.2381935742588066,0.4369135774916144,27.850859665634253,5.596276304171234,27.850859665634253,28.184647312374025,28.982709736363354,30.6545227304433,33.78878762182436,39.904621422215826,47.629164730791885,53.98307843493019,54.38810013820148,54.38810013820148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1812096935379705,0.3513754887909882,0.0
2615,4,0.0,26.46,54.38647342446623,39.31778627048313,40.81277606508096,0.06572043801957532,0.0,33.153976714218764,-26.537459486339284,13.604701662143253,0.0,0.0,1.0707271688700075,1.0707271688700075,21.45414600628582,54.38581894253833,54.40284338361165,56.20263931521608,0.06572043801957532,0.07606734201656548,1.1914348958824776,0.39985480721959316,27.848001847224896,33.153976714218764,27.848001847224896,28.16373111727177,28.920049491059928,30.50593758653832,33.61820838281063,38.95313374597296,46.03277559211891,53.136164068035946,54.38647342446623,54.38647342446623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.14009762561552302,0.3199454405215042,0.0
2616,5,13.62,26.55,54.17552378955986,38.46156346734205,39.775199025575034,0.040030108726447036,6.632822980913181,125.431780745529,-71.82100727567249,12.928314581571623,0.0,0.0,4.061983284507111,4.061983284507111,81.38990491189166,54.175486500309624,54.396208572140736,56.13968986412566,0.040030108726447036,0.06568435105789225,1.0597076235363148,0.32328797342096605,28.217967133301038,125.431780745529,28.217967133301038,28.253247364319204,28.637882394956453,29.799918065994667,32.505211301480124,36.30087492878058,42.08761489802548,51.1034204612761,54.17552378955986,54.17552378955986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.018352394720746554,0.2618583663643827,0.0
2617,6,172.1,28.24,51.83058350850124,38.50395759679457,38.536960504649365,0.016273843926028656,235.09231404280015,293.06307014023844,-71.76967078348785,10.832777896549924,0.0,0.0,9.88047153612434,9.88047153612434,197.97487642970108,51.830583508501235,54.17481238268422,56.02350258438348,0.016273843926028656,0.039978081598439325,0.9909040895423387,0.16078165182213325,32.724115797314354,293.06307014023844,32.724115797314354,33.51358619128241,33.73263308935823,33.933069656442825,34.119786266077405,34.366590513091914,36.406600164105626,41.43742608368466,48.80024259902985,51.83058350850124,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.11391690748220058,0.0
2618,7,410.5,30.16,45.925774314814255,41.169646533867,40.23784807280942,0.0,572.2983462827743,376.0080469058601,-0.19264668562699033,9.976037494065109,0.0,0.0,15.409815575174918,15.409815575174918,308.7662692155717,45.925774314814255,51.82140427238691,55.72702818137411,0.0,0.016216298669579243,1.1772183514252565,0.010982106668607857,37.491054290649245,376.0080469058601,37.491054290649245,39.54866422164957,39.920440160017336,40.26640605322768,40.6014024293066,41.05699402119945,41.36734377007691,41.659778729037924,43.186295437015325,45.925774314814255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2619,8,633.78,32.11,49.29502853631547,47.02051062364489,46.07138131757066,0.0,877.6421121788245,344.00680855825516,112.06984823357891,12.205398906555656,0.0,0.0,15.409815575238177,15.409815575238177,308.76626921683896,45.54122783249421,49.29502853631547,47.67726940718759,0.0,0.0,1.6986482561392506,0.18787454093016148,42.95025822778841,344.00680855825516,42.95025822778841,45.983534617469275,46.42493100659282,46.837146604229346,47.242527443302976,47.81720018729544,48.2044668792493,48.58063602212273,48.9468299380696,49.29502853631547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2620,9,846.95,33.93,59.5445743952386,56.332060279378496,54.25131456108328,0.0029069819515411483,1150.4693947446297,317.8536789137143,163.01862704604488,18.107593472384618,0.0,0.0,9.880471542889484,9.880471542889484,197.97487656525652,49.62194888402305,59.5445743952386,55.52790573667522,0.0,0.0029069819515411483,2.5131563784977744,0.9764572951233477,51.42153807133506,317.8536789137143,51.42153807133506,54.60924465611337,55.23256480068868,55.8298713636132,56.42108794661276,57.26656825134018,57.82808749085115,58.365410012276925,58.925659146229506,59.5445743952386,0.0,0.0,0.0,0.0,0.0,0.0,7.714142048688759e-05,0.00631886390268868,0.01395286833761247,0.0
2621,10,937.0,35.33,69.25830915704285,64.8388150677472,55.88317290945018,0.19158645472509045,1212.0223617895144,178.34517517780196,412.43363600568466,26.062126598182278,0.0,0.0,4.061983745779349,4.061983745779349,81.38991415439791,59.579791388818585,69.25830915704285,56.10090716236819,0.0029776777380807543,0.19158645472509045,3.5207714385115256,1.9840723551370987,60.37937702083342,178.34517517780196,60.37937702083342,62.14195354601609,62.87599169081066,63.663592531584584,64.51755017788858,65.02126731392111,65.95888325057345,66.97510882677322,68.0729463308409,69.25830915704285,0.0,0.09842731270839587,0.11838100554606391,0.1405268057686693,0.0,0.1953806349027443,0.22653141769487806,0.2614044252707866,0.3004535811840952,0.0
2622,11,1004.45,36.3,72.000582081495,66.06060434552363,56.43715141548668,0.46857570774334106,740.2333929644527,54.68281279482319,570.0889473050839,29.978237577403977,0.0,0.0,1.0707473351304766,1.0707473351304766,21.45455007737809,69.2833467906001,72.00918054794546,56.95915878159366,0.1921066008841903,0.46857570774334106,4.176343781103731,2.6396446977293055,62.01523848685368,54.68281279482319,62.01523848685368,62.767768673168064,63.59907110593051,64.49561426119507,65.45033795910527,65.45033795910527,66.08940634513412,67.48603473183239,69.55619672299538,72.000582081495,0.0,0.28185987381148386,0.3224146158603554,0.3676642115614066,0.0,0.453206997714153,0.513332435246968,0.6119724292121906,0.7295793907968299,0.0
2623,12,979.12,36.75,71.99979724941605,66.50702574015135,57.958159443258275,0.7318769706503458,632.445068904287,9.336527509256326,562.4575558453319,29.416780735714372,0.0,0.0,0.18153244175507127,0.18153244175507127,3.637363115013798,71.98544297718138,72.00352100722493,62.00910296590197,0.46885406276661823,0.7318769706503458,4.770035541763042,3.233336458388615,62.22488723859574,9.336527509256326,62.22488723859574,62.42752665574807,63.157846108821715,64.00724761322405,65.42980213315145,66.05391703788827,67.82924575136151,69.86648669707175,71.89738813800095,71.99979724941605,0.0,0.4350374365051375,0.49040371003920186,0.5804269228146567,0.0,0.7469105977290491,0.8703601274643766,1.0,1.0,0.0
2624,13,876.2,36.77,71.99956883572804,68.95006101404658,59.925178377271855,0.9145613153668746,612.9443440285611,1.53031807493649,409.0782401291583,31.40700635543101,0.0,0.0,0.029771249637517143,0.029771249637517143,0.5965261320369347,71.85965394448766,72.00429643797267,62.071723091237445,0.7323528696095043,0.9145613153668746,5.35004256136131,3.813343477986884,63.63319640929658,1.53031807493649,63.63319640929658,63.819520681129646,65.53234745594413,67.72867310161259,70.52885752635483,71.58821467616046,71.78764915450552,71.86254040759779,71.92900529067289,71.99956883572804,0.0,0.6658797729446958,0.7946778866922277,0.9413715479312,0.0,1.0,1.0,1.0,1.0,0.0
2625,14,706.95,36.31,72.00137113826392,70.31611364263992,61.38181113323862,0.9958233183284058,329.27790494799666,6.090090289671807,193.98189652401066,33.629030239571,0.0,0.0,0.11845023764566935,0.11845023764566935,2.3733858323698076,71.8850484969482,72.00718459571817,62.071723091237445,0.9149170064375525,0.9958233183284058,5.639601345780081,4.102902262405655,66.06024983650615,6.090090289671807,66.06024983650615,66.78418404924348,70.54674200127569,71.2732711838919,71.46417394421451,71.57888837064222,71.67682808159086,71.77486022240564,71.87846022413075,72.00137113826392,0.0,0.9707632282988413,1.0,1.0,0.0,1.0,1.0,1.0,1.0,0.0
2626,15,474.52,35.42,72.00973718205066,71.12147740771053,62.09244726574946,0.9999999999999998,159.5804243155346,44.494440753784204,23.102840392363902,35.63526851403818,0.0,0.0,0.865227508702794,0.865227508702794,17.336552055511092,71.87895659343582,72.0529307515546,62.41597938417355,0.9958743926566858,0.9999999999999998,5.7190520608278455,4.18235297745342,68.96246437310901,44.494440753784204,68.96246437310901,70.91047254670008,71.17168756344292,71.2933974144674,71.4102367413031,71.50100141446863,71.62135568530678,71.74998154463402,71.8807626422,72.00973718205066,0.0,1.0,1.0,1.0,0.0,1.0,1.0,1.0,1.0,0.0
2627,16,235.55,34.07,71.3479590591973,68.79091692222671,62.09244726574946,0.9999999999999998,81.93631696603855,209.27423146721904,0.0,35.72148276551772,0.0,0.0,4.098917938755161,4.098917938755161,82.12996408659811,71.3479590591973,72.00294068924302,62.41597938417355,0.9999999999999998,0.9999999999999998,5.555992663561127,4.0192935801867,61.007025260434446,209.27423146721904,61.007025260434446,65.73372970151777,68.72516778044692,70.08726193936661,70.9380123380088,70.94464830053063,70.97075093911118,71.05178173954552,71.16839313311105,71.3479590591973,0.0,1.0,1.0,1.0,0.0,1.0,1.0,1.0,1.0,0.0
2628,17,32.83,32.19,70.46343171567393,60.49181140116796,60.549576135032076,0.9782206888673393,0.0,624.6755234273643,-75.79558566901314,31.773150863747492,0.0,0.0,12.45140803988366,12.45140803988366,249.48869687637503,70.46343171567393,71.3391331388818,62.41597938417355,0.9782206888673393,0.9999999999999998,4.899543989270033,3.447204338477341,37.745008186950834,624.6755234273643,37.745008186950834,49.17579860552481,55.0587109595304,59.7046047649671,65.83744390973101,67.8017539394079,69.05239785688897,69.75578864552924,70.13087078822993,70.46343171567393,0.0,0.8525432255917965,0.9950015964795791,1.0,0.0,1.0,1.0,1.0,1.0,0.0
2629,18,0.0,30.41,64.73423253694263,49.502060627185564,58.41908279289904,0.8011646825162764,0.0,1146.3101125437388,-401.10349840446895,23.69947024645709,0.0,0.0,24.25203123685278,24.25203123685278,485.9376265323934,64.73423253694263,70.46089424117747,62.071723091237445,0.8011646825162764,0.9781123398108433,3.7295344064800187,2.442010870070694,28.897745663957146,1146.3101125437388,28.897745663957146,35.397071916209676,42.24360670219171,47.20162275955379,50.897757457111254,53.971685186989674,56.742245330130835,59.11486461093477,61.06905180644495,64.73423253694263,0.0,0.27930911733757896,0.5644536969158702,0.7744297774274526,0.0,0.9899601859330344,1.0,1.0,1.0,0.0
2630,19,0.0,29.46,55.260580263025666,42.82095204650468,53.7427013717766,0.5186209614769761,0.0,1113.6323270925961,-662.4069750405007,16.22337756682981,0.0,0.0,30.28712178067354,30.28712178067354,606.8626552910711,55.26058026302567,64.71347121969431,61.835905472425324,0.5186209614769761,0.8007212518685387,2.599678701820653,1.4693019872670994,27.92693680163787,1113.6323270925961,27.92693680163787,30.06937284676553,35.45774288807955,39.86928405047303,42.02744268328174,46.46502715897868,49.69222511428218,52.02064523864571,53.707787791439635,55.260580263025666,0.0,0.0,0.03595756968994605,0.299048226259743,0.0,0.6664777911019611,0.7993649871245928,0.8862539766608625,0.9432441795017273,0.0
2631,20,0.0,28.79,52.948058607722054,39.84717530421537,47.241009029490556,0.3118361307240801,0.0,737.7078307769835,-542.5576706559503,12.912340819956055,0.0,0.0,24.25203123647939,24.25203123647939,485.9376265249295,52.94805860772206,55.25312571174938,57.385961111965806,0.3118361307240801,0.518100903503029,1.8490585302239377,0.9175119586752629,27.812731908036973,737.7078307769835,27.812731908036973,28.21043866781024,29.760855707518914,33.93708685422199,37.199765980131,42.11853326999792,46.28464286646404,49.960574527496334,52.326090865361756,52.948058607722054,0.0,0.0,0.0,0.0,0.0,0.2865552281679961,0.47246250595914197,0.6482540322012401,0.7755811487401829,0.0
2632,21,0.0,28.27,52.808272759764314,38.86358837590596,44.29233480510841,0.18848983294692923,0.0,362.9363622826581,-305.77537039356065,11.656398901127599,0.0,0.0,12.4514080081218,12.4514080081218,249.4886962399631,52.768000563262525,52.94597207816532,57.050578427545865,0.18848983294692923,0.3115859986997726,1.4744657690402538,0.653509043728208,27.79835085485508,362.9363622826581,27.79835085485508,27.976978241233837,28.67972433957262,30.596656310069015,33.63884075025488,40.97161764083843,46.41746804976146,50.04467092240894,52.799318346131564,52.808272759764314,0.0,0.0,0.0,0.0,0.0,0.0,0.23860126125363992,0.45231372438534934,0.6285138449895152,0.0
2633,22,0.0,27.77,53.51982545524111,38.99743004439847,42.41732041497456,0.13587464547463105,0.0,121.04227903233665,-142.29049527432332,11.883884387358696,0.0,0.0,4.098916204608915,4.098916204608915,82.12992933953187,52.8069243083955,53.51807108431201,56.75664033276769,0.13587464547463105,0.18837951045753243,1.341539605620649,0.5592916137642406,27.800368212578842,121.04227903233665,27.800368212578842,27.965727188915217,28.559706323897764,30.09018440433339,32.83105579801882,39.177703510212886,48.17957245804434,52.080768730726646,53.51982545524111,53.51982545524111,0.0,0.0,0.0,0.0,0.0,0.0,0.07209745687472995,0.34884022514976126,0.5301848362979261,0.0
2634,23,0.0,27.3,53.96323324025707,39.37959140251779,41.7133552515904,0.11012599512427781,0.0,26.162140707076446,-65.52967761108457,12.629333325279761,0.0,0.0,0.8651668009875234,0.8651668009875234,17.335335655829635,53.519121293100056,53.96198329659441,56.56013683277181,0.11012599512427781,0.13580815883859054,1.3027481315883607,0.5239587892920944,27.80529047986384,26.162140707076446,27.80529047986384,28.0029182745252,28.631442273494436,30.144887531521974,32.879733829460456,39.31245737435881,50.06136485442974,53.63915854520875,53.96323324025707,53.96323324025707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.294453640649732,0.47642832522021267,0.0
2635,0,0.0,26.88,54.14363226928958,39.543775319852,41.378940244593764,0.10103952698759003,0.0,0.0018553603734952737,-24.776855969515534,13.287750753111531,0.0,0.0,6.0707715268962345e-05,6.0707715268962345e-05,0.0012163996814079944,53.962504617342084,54.14260462074383,56.45273336071182,0.10103952698759003,0.11010851979619993,1.289458525474902,0.5026139680697418,27.809752649636863,0.0018553603734952737,27.809752649636863,28.053157320439748,28.74388080644406,30.314156072239626,33.1621196634707,39.83763989361657,49.727360178503474,54.14363226928958,54.14363226928958,54.14363226928958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.26459333354182357,0.44268335537130665,0.0
2636,1,0.0,26.5,54.26029261141611,39.60605323008738,41.28334246476432,0.09296318836931391,0.0,0.041892357446188286,-18.148663790139302,13.7494511361337,0.0,0.0,0.001362643587116791,0.001362643587116791,0.027303271386478385,54.14288852523173,54.25939599001731,56.38525521758239,0.09296318836931391,0.1010248589259291,1.2756671819814318,0.48201892432086685,27.811779242337174,0.041892357446188286,27.811779242337174,28.094229226177365,28.83236466664261,30.448034401078978,33.432028899817944,40.03916255768291,49.02215557149427,54.23505757831649,54.26029261141611,54.26029261141611,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2387962537225275,0.4119460648626699,0.0
2637,2,0.0,26.17,54.33004914002916,39.63849435453088,41.21900221420409,0.08516925795427023,0.0,0.604967398841307,-16.977774368206056,14.103039575962113,0.0,0.0,0.019611052173369798,0.019611052173369798,0.3929463909171212,54.25953682105644,54.32920493424119,56.32378745428313,0.08516925795427023,0.09294939103198878,1.2609591750066749,0.46179803205357106,27.81179299068304,0.604967398841307,27.81179299068304,28.13081767486445,28.912674848277657,30.576962407370065,33.67147313106596,40.120015156135715,48.4139362990894,54.1823218793569,54.33004914002916,54.33004914002916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.21339685941000677,0.3827879462698849,0.0
2638,3,0.0,25.89,54.3806612738285,39.614879001912136,41.128623114849276,0.07696437345624864,0.0,5.595294776382673,-18.308035335798905,14.365006264822007,0.0,0.0,0.18096714870606603,0.18096714870606603,3.6260363457281892,54.32928400843815,54.37984505765438,56.265471332041386,0.07696437345624864,0.08515504886012831,1.2409988739655928,0.439428980541284,27.809452136841976,5.595294776382673,27.809452136841976,28.154944805803538,28.966179469946738,30.659423497665173,33.82853971312453,39.97988473263622,47.72135000117487,53.998253854731075,54.3806612738285,54.3806612738285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.18516482209083385,0.35358579210290664,0.0
2639,4,0.0,25.65,54.374485603906805,39.31732608785643,40.82766616355303,0.0665876411216878,0.0,33.14164920779825,-26.74008099458471,14.416942665646783,0.0,0.0,1.0707271688700075,1.0707271688700075,21.45414600628582,54.37381608288768,54.39319627011527,56.20705919222551,0.0665876411216878,0.0769480979219116,1.1934402820921506,0.40210449126302666,27.80034165613345,33.14164920779825,27.80034165613345,28.124523160138338,28.89377733703568,30.500315370746133,33.64802835514846,39.01144393059467,46.103916869510705,53.15258229283079,54.374485603906805,54.374485603906805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1442068563324731,0.3219066315193415,0.0
2640,5,14.77,25.63,54.16720168334991,38.3928962696353,39.755153547909906,0.04088793264704053,2.0019329687075045,125.38518227625796,-72.51110916321662,13.80627945190334,0.0,0.0,4.061983284507111,4.061983284507111,81.38990491189166,54.16713722387964,54.384898889709184,56.14361042905026,0.04088793264704053,0.06655149198230206,1.0562507533327006,0.32500790587197,27.913357003398403,125.38518227625796,27.913357003398403,28.033243225554457,28.552312146943397,29.766451242124067,32.51291490547225,36.33250773185074,42.13436111487607,51.12195030476445,54.16720168334991,54.16720168334991,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.022833253595861934,0.26338227493342176,0.0
2641,6,183.77,27.65,51.84759310402692,38.59624438256661,38.602350457518746,0.016632951230476048,247.6129582828588,293.078284398424,-71.13562169378866,11.442893656485632,0.0,0.0,9.88047153612434,9.88047153612434,197.97487642970108,51.84759310402692,54.16647490136575,56.026549105492755,0.016632951230476048,0.04083589231979559,0.9993425335606523,0.161959996528599,32.81071019736841,293.078284398424,32.81071019736841,33.621909799091895,33.85115941824349,34.06245127610207,34.261621051590346,34.52995296489637,36.47452917421861,41.52063304550512,48.84842108949003,51.84759310402692,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.11643065861333234,0.0
2642,7,420.08,29.73,46.04485945993413,41.35087014897185,40.4238593498355,0.0,581.7027766093202,377.0320819689721,1.3993442311779212,10.541910446971704,0.0,0.0,15.409815575174916,15.409815575174916,308.76626921557164,46.04485945993413,51.838489764820395,55.73206069119031,0.0,0.01657576365645102,1.1934713177540668,0.012921268299589533,37.64460018315998,377.0320819689721,37.64460018315998,39.73485384707303,40.11259216350611,40.464195721786396,40.80470745730347,41.26790842317803,41.58343179304723,41.88099140150819,43.3876653168879,46.04485945993413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2643,8,644.2,32.0,49.60573473311775,47.29745059572542,46.334263215172015,0.0,890.6185423453338,348.46461544031524,113.54663398588909,12.550370352500066,0.0,0.0,15.409815575238177,15.409815575238177,308.76626921683896,45.712743886406386,49.60573473311775,47.962316497440305,0.0,0.0,1.723074874306548,0.20872145357077201,43.167112593675206,348.46461544031524,43.167112593675206,46.2449141196186,46.69301351148349,47.11146754995103,47.52291420606096,48.105852905784175,48.498707455865016,48.880377454170926,49.25205859403666,49.60573473311775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2644,9,835.22,34.08,59.531877188438145,56.380009194666385,54.326125492569005,0.003245604336804534,1132.4650870356563,318.7991616973961,160.08946555843124,18.108494023334735,0.0,0.0,9.880471542889486,9.880471542889486,197.9748765652565,49.9087099675791,59.531877188438145,55.52953375078579,0.0,0.003245604336804534,2.5186323056215203,0.9819332222470939,51.52935861455702,318.7991616973961,51.52935861455702,54.709239873165,55.319050206649784,55.902502672236864,56.47947520119904,57.30216902586603,57.8471238632124,58.369466462595895,58.921075007666616,59.531877188438145,0.0,0.0,0.0,0.0,0.0,0.0,0.000837071828758867,0.007115283135979516,0.014766875392893354,0.0
2645,10,930.72,35.62,69.1994718933052,64.80507759755162,55.88423819442016,0.19211909721008494,1204.9095879288075,178.2589505842951,411.40875528476477,25.77570675054777,0.0,0.0,4.061983745779349,4.061983745779349,81.38991415439791,59.56817726939892,69.1994718933052,56.10145808643115,0.0033164026165974376,0.19211909721008494,3.5195072362156816,1.982808152841254,60.36811995109916,178.2589505842951,60.36811995109916,62.12440921680054,62.85457024986958,63.63799911746137,64.48743649252192,64.98589357542065,65.91844424334774,66.92910752269408,68.02082699157671,69.1994718933052,0.0,0.0991637620346393,0.11909586316052376,0.14120864006863368,0.0,0.19588945775187733,0.2269754302553274,0.2617714839840184,0.3007290432155749,0.0
2646,11,970.95,36.66,72.00061258902493,66.22734253478023,56.471647403205864,0.48582370160293786,788.3341384254455,54.57406729775298,604.4918599276675,29.758387334829393,0.0,0.0,1.0707473351304766,1.0707473351304766,21.45455007737809,69.21852155288182,72.00781355652582,57.00299086336034,0.19263722431873617,0.48582370160293786,4.223508920008721,2.686809836634294,62.39167472643645,54.57406729775298,62.39167472643645,63.06439173586968,63.850638425896214,64.6865670044016,65.55901560916038,65.55901560916038,66.11644010743343,67.68219690128524,69.68731153316587,72.00061258902493,0.0,0.2957921478803162,0.3366705592192923,0.3819706326919897,0.0,0.46753222188488847,0.5341672731086828,0.6331376447552265,0.7514954316801692,0.0
2647,12,915.65,37.25,72.00060979490384,67.4960557378109,58.39235624746708,0.7961028777809249,793.1159803114332,9.335410106423764,665.4612987250658,29.55280887194767,0.0,0.0,0.18153244175507127,0.18153244175507127,3.637363115013798,71.93721241262996,72.00305305358873,62.07144452328998,0.4861059690134756,0.7961028777809249,4.977736681341842,3.4410375979674153,63.00258226451954,9.335410106423764,63.00258226451954,63.2245490895838,64.01488094874468,65.35834704863775,66.97087385895438,67.68416634815081,69.6263514908876,71.79787067912979,71.95898722991751,72.00060979490384,0.0,0.48637441999639747,0.56789473650959,0.6718023776374602,0.0,0.853208787498616,0.9934398228244111,1.0,1.0,0.0
2648,13,821.58,37.36,72.00179975103593,69.3739090063298,60.61722799322402,0.9509615498006103,522.6502847177925,1.5304222300553874,358.2843084996355,31.450153769084483,0.0,0.0,0.029771249637517143,0.029771249637517143,0.5965261320369347,71.86967794235541,72.00526373692475,62.07144452328998,0.7962988885078939,0.9509615498006103,5.4674063900605425,3.930707306686115,64.29868486389233,1.5304222300553874,64.29868486389233,64.4683399082131,66.35324895055957,68.87310279401753,71.25232589355039,71.68574734025708,71.77989156659105,71.85211456597727,71.92485697121941,72.00179975103593,0.0,0.7616037716199308,0.8951270769843425,1.0,0.0,1.0,1.0,1.0,1.0,0.0
2649,14,666.42,36.99,72.0350434836801,70.49829846079638,62.003842509260224,0.9999999999999998,245.5428753863656,6.091487002237025,127.54550343278457,33.237140724382044,0.0,0.0,0.11845023764566968,0.11845023764566968,2.37338583236981,71.91384604147815,72.04667607564429,62.07144452328998,0.951038505150535,0.9999999999999998,5.673620637720454,4.136921554346028,66.66527685077871,6.091487002237025,66.66527685077871,67.66196171649791,70.8656090451532,71.29163740466598,71.44470274325697,71.53086863026343,71.63615188172426,71.75212232084495,71.88156712916225,72.0350434836801,0.0,1.0,1.0,1.0,0.0,1.0,1.0,1.0,1.0,0.0
2650,15,456.38,36.17,72.0104630424198,71.16644147912169,62.04081374168919,0.9999999999999998,126.93811179759571,44.500787699820634,0.7636881537672253,34.92651286582807,0.0,0.0,0.8652275087027939,0.8652275087027939,17.336552055511092,71.91396744935437,72.03790227839437,62.0928502536184,0.9999999999999998,0.9999999999999998,5.721131448952418,4.184432365577992,69.13236858493289,44.500787699820634,69.13236858493289,70.95705815112333,71.19283748884257,71.31169237620485,71.42773330807908,71.53624618192796,71.65424525873237,71.77429356355566,71.89352548959704,72.0104630424198,0.0,1.0,1.0,1.0,0.0,1.0,1.0,1.0,1.0,0.0
2651,16,229.48,34.82,71.36675777694056,68.80841328654051,62.04081374168919,0.9999999999999998,79.34002386129117,209.32107237260752,0.0,35.000147306239555,0.0,0.0,4.098917938755161,4.098917938755161,82.12996408659811,71.36675777694056,72.00384987154948,62.0928502536184,0.9999999999999998,0.9999999999999998,5.55615025313488,4.019451169760455,60.95181726632006,209.32107237260752,60.95181726632006,65.76446023306417,68.773839522724,70.12852722989102,70.9683281470185,70.97535650928482,71.00763494741219,71.08978084250919,71.20052577043325,71.36675777694056,0.0,1.0,1.0,1.0,0.0,1.0,1.0,1.0,1.0,0.0
2652,17,36.35,32.91,70.50401218687787,60.515025795156404,60.54698387107861,0.9779283887139445,0.5649872595636037,625.1251319039038,-75.37210123909901,31.064979019123776,0.0,0.0,12.451408039883662,12.451408039883662,249.48869687637495,70.50401218687787,71.35822942803327,62.0928502536184,0.9779283887139445,0.9999999999999998,4.900525129471561,3.447770778388411,37.780672808203626,625.1251319039038,37.780672808203626,49.16898353381702,55.037170542765224,59.690952898719544,65.85364347830509,67.83096462768803,69.08965069818635,69.79739257403912,70.17440989726923,70.50401218687787,0.0,0.8508744315053772,0.9946242894922348,1.0,0.0,1.0,1.0,1.0,1.0,0.0
2653,18,0.0,31.08,64.76363204076377,49.512594972964536,58.424494360656354,0.8010058448440456,0.0,1147.4164252649464,-400.6689951873244,23.045823309392574,0.0,0.0,24.25203123685278,24.25203123685278,485.9376265323934,64.76363204076377,70.50150440655116,62.07144452328998,0.8010058448440456,0.9778197986345742,3.7300628808973997,2.4424065768780974,28.904564144433124,1147.4164252649464,28.904564144433124,35.40315932911391,42.24819092892631,47.205674347162386,50.903584667573284,53.975206677729204,56.748311051474204,59.12456090902724,61.08455871609157,64.76363204076377,0.0,0.2784443649586828,0.5642243446909907,0.7744741241214556,0.0,0.989898080137191,1.0,1.0,1.0,0.0
2654,19,0.0,30.01,55.270571748958425,42.82454513495324,53.74029885139235,0.5187382917288836,0.0,1114.2627330183755,-662.0075850895305,15.679231920407078,0.0,0.0,30.28712178067354,30.28712178067354,606.8626552910711,55.27057174895842,64.74280977136046,61.85497526771628,0.5187382917288836,0.8005626052960912,2.6001209159586756,1.4697409391184746,27.9297941423625,1114.2627330183755,27.9297941423625,30.06798116852458,35.456677396972815,39.869241171588655,42.03030059410427,46.46860386379626,49.69624548732981,52.02484838291659,53.712207044464364,55.270571748958425,0.0,0.0,0.03580422529808258,0.29920504662014435,0.0,0.666616662989819,0.799610682271874,0.8864750043632873,0.943456420558978,0.0
2655,20,0.0,29.4,52.95696574477895,39.852754075201226,47.243323472534634,0.3120150108405091,0.0,737.9604509575553,-542.3427368555917,12.30585708381993,0.0,0.0,24.25203123647939,24.25203123647939,485.9376265249295,52.956965744778955,55.26310910261904,57.38638616631805,0.3120150108405091,0.5182183755014255,1.849854607917503,0.9180609744132691,27.81650504625794,737.9604509575553,27.81650504625794,28.214859493017297,29.765359764724945,33.94360739505925,37.20519277413512,42.12353904023374,46.289757337984845,49.96565968688315,52.33131115610406,52.95696574477895,0.0,0.0,0.0,0.0,0.0,0.28659641238709405,0.4728887577556761,0.6486523073941209,0.775967598346673,0.0
2656,21,0.0,28.97,52.82087365878137,38.87412187654507,44.29899941147123,0.18872659635081523,0.0,363.08239778856637,-305.57488883846446,10.963220495787404,0.0,0.0,12.4514080081218,12.4514080081218,249.4886962399631,52.777276024592645,52.95488929267013,57.051351877237636,0.18872659635081523,0.31176501259934974,1.4758089896332198,0.6543470586745305,27.805650288238517,363.08239778856637,27.805650288238517,27.986128448362685,28.69007867605161,30.608421063749716,33.65016123455287,40.98361931036553,46.42668588846854,50.05567053971036,52.8104453326921,52.82087365878137,0.0,0.0,0.0,0.0,0.0,0.0,0.23917712445588873,0.452724207319056,0.629184842680762,0.0
2657,22,0.0,28.56,53.53650056365082,39.01395052446797,42.426963283118596,0.1362260980010829,0.0,121.11225998011554,-142.00163673164457,11.106161429337645,0.0,0.0,4.098916204608915,4.098916204608915,82.12992933953187,52.81928227743629,53.53476126336861,56.75798328649269,0.1362260980010829,0.18861643717760593,1.3435905682237885,0.5604243373250637,27.81522933051884,121.11225998011554,27.81522933051884,27.982345381574845,28.57768000801118,30.109361679086994,32.84855309827532,39.19780723802399,48.19369989620228,52.0929614738116,53.53650056365082,53.53650056365082,0.0,0.0,0.0,0.0,0.0,0.0,0.07289528317891222,0.3494661865315604,0.5312212162971077,0.0
2658,23,0.0,28.09,53.98906075091816,39.40511851245814,41.736353821898994,0.1104092671633097,0.0,26.18381931034498,-65.41080386369842,11.858625418743033,0.0,0.0,0.8651668009875234,0.8651668009875234,17.335335655829635,53.535817210516974,53.987825175857665,56.562210711768046,0.1104092671633097,0.13615979247632637,1.3055481234947255,0.5254220266457303,27.83041386359822,26.18381931034498,27.83041386359822,28.027871865453232,28.65748275961314,30.171707156603258,32.90324427810909,39.33967557878815,50.09814007105085,53.65513224683268,53.98906075091816,53.98906075091816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.29529106966848817,0.47757380047467984,0.0
