hour_index,hour_of_day,I_t_Wm2,T_amb_C,T_w_C,T_w_mean_C,T_pcm_C,f_melt,Q_collector_Wh,Q_load_Wh,Q_pcm_Wh,Q_loss_Wh,Q_pump_Wh,Q_unmet_Wh,draw_kg,vol_ge_target_kg,Edel_target_Wh,T_w_min_C,T_w_max_C,T_pcm_max_C,f_melt_min,f_melt_max,E_stored_kWh,E_rec45_kWh,T_bottom_C,Q_load_net_Wh,T_node1_C,T_node2_C,T_node3_C,T_node4_C,T_node5_C,T_node6_C,T_node7_C,T_node8_C,T_node9_C,T_node10_C,f_node1,f_node2,f_node3,f_node4,f_node5,f_node6,f_node7,f_node8,f_node9,f_node10
7867,0,0.0,25.63,29.800222684205828,28.32363583356325,28.215735135390794,0.0,0.0,0.0001474784352178977,-0.4807672460854066,2.7599809515495792,0.0,0.0010689212461901145,6.070771526896329e-05,0.0,0.00014747843521789776,29.80022268420583,29.915867683674133,29.314071237941548,0.0,0.0,0.04747705523265576,0.0,27.67055639118585,0.0001474784352178977,27.67055639118585,27.68635424776362,27.70548794723095,27.75431355976726,27.863087118370053,28.031423726642956,28.3032637006537,28.70235362041259,29.240156212161455,29.800222684205828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7868,1,0.0,25.6,29.69143010196076,28.289414261937655,28.196844096774342,0.0,0.0,0.0031318607566629404,-0.3629217048899393,2.7541275485261623,0.0,0.024171410629815218,0.0013626435871167979,0.0,0.003131860756662941,29.691430101960762,29.799048678570145,29.26357095551755,0.0,0.0,0.044719795823361365,0.0,27.640418932534068,0.0031318607566629404,27.640418932534068,27.664774294003127,27.687556766351513,27.73981538647618,27.852372694179575,28.019923788447223,28.291791955228685,28.687087634808364,29.20184956424077,29.69143010196076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7869,2,0.0,25.59,29.588692677265698,28.25529932008681,28.176877038928048,0.0,0.0,0.04266441889718672,-0.3835934499072035,2.7278063039377365,0.0,0.3502819720199322,0.01961105217337,0.0,0.04266441889718672,29.588692677265698,29.690325077276118,29.226275550117144,0.0,0.0,0.041949325100524876,0.0,27.61151084179047,0.04266441889718672,27.61151084179047,27.642932199167866,27.669676027113244,27.725246620477908,27.84107931770176,28.00766919476282,28.27837824853286,28.66741987704756,29.156854627215562,29.588692677265698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7870,3,0.0,25.6,29.48543620637465,28.218377595578346,28.152476630471085,0.0,0.0,0.3720345287119594,-0.4687639476580546,2.679985327501079,0.0,3.2540018170161993,0.18096714870606712,0.0,0.3720345287119594,29.48543620637465,29.58758545576013,29.184097389464977,0.0,0.0,0.03889730524430024,0.0,27.586379809198103,0.3720345287119594,27.586379809198103,27.620684527548125,27.651307041250995,27.709465915396436,27.827619416416887,27.99100430415068,28.25704047573871,28.635248437782412,29.09708767922103,29.48543620637465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7871,4,0.0,25.64,29.35284931852659,28.16401017742828,28.108674761129244,0.0,0.0,2.054378690116386,-0.8414915358363146,2.5909696817695638,0.0,19.399767316169456,1.0707271688699929,0.0,2.0543786901163865,29.35284931852659,29.484038156709143,29.1299739840394,0.0,0.0,0.034251956872430024,0.0,27.578351416842672,2.054378690116386,27.578351416842672,27.5973256212715,27.628707421383375,27.68586840735069,27.803134034049997,27.951779931864692,28.197846032330013,28.548898664382904,28.975476867579623,29.35284931852659,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7872,5,0.0,25.62,29.097344490276733,28.056736487019705,28.00987806270699,0.0,0.0,6.879541013012065,-1.8980145537188569,2.5239570540394975,0.0,74.51036389888067,4.061983284507146,0.0,6.879541013012065,29.097344490276733,29.35030824255917,29.03034054750695,0.0,0.0,0.02484845880538895,0.0,27.603986171172743,6.879541013012065,27.603986171172743,27.603986171172743,27.603986171172743,27.64145460267315,27.74425505943095,27.85580239750681,28.043556523299063,28.323538677744107,28.685932410767137,29.097344490276733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7873,6,21.42,25.65,28.609933897795077,28.047041640559687,27.96678737287372,0.0,13.299823997122532,12.379582976606068,-0.8278288418485547,2.4263770036057717,0.0,185.59529345309772,9.880471536124386,0.0,12.379582976606068,28.609933897795077,29.092173689416885,28.79214776968982,0.0,0.0,0.02334232282231417,0.0,27.84621213252081,12.379582976606068,27.84621213252081,27.87379007786756,27.887402161435155,27.900236762906278,27.91232337702141,27.927558181355057,27.93809279445052,28.03043875985024,28.244312460663522,28.609933897795077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7874,7,57.72,26.07,28.828306641541552,28.62548912564386,28.507284410287028,0.0,68.53242097036218,15.383287048747022,10.383659167110393,2.2939663530963252,0.0,293.3829821668253,15.409815575174942,0.0,15.383287048747018,28.51774974470801,28.828306641541552,28.66568007447805,0.0,0.0,0.07419749039084438,0.0,28.34774663980279,15.383287048747022,28.34774663980279,28.49687915412606,28.539359225795017,28.580486783469496,28.621127220050624,28.67872104625405,28.717963636127195,28.756074541459306,28.792892394749494,28.828306641541552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7875,8,97.75,26.58,30.043927178304195,29.676120045347403,29.472598704161545,0.0,127.51760019610127,32.842474680356894,18.54495755370465,2.6219944631113616,0.0,275.9237945364823,15.409815575238177,0.0,32.842474680356894,28.8850342908064,30.043927178304195,29.735422272176965,0.0,0.0,0.16625062144345532,0.0,29.140171884403337,32.842474680356894,29.140171884403337,29.460590356828217,29.53499760868264,29.60655964024883,29.677315617564098,29.778035861209986,29.846639112202162,29.91377409178876,29.979572582514283,30.043927178304195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7876,9,156.35,26.85,32.14606261900925,31.536108138728935,31.151644753696505,0.0,207.19757474004572,40.97063778452536,32.25668356609761,3.834803432591146,0.0,157.00423878072888,9.88047154288942,0.0,40.97063778452536,30.12587516774932,32.14606261900925,31.589993339770377,0.0,0.0,0.32864275496639256,0.0,30.702033633061824,40.97063778452536,30.702033633061824,31.16007471120404,31.283163894014134,31.40280465993664,31.521591828362677,31.692822459771097,31.808957742176343,31.92309180249374,32.03550012606076,32.14606261900925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7877,10,65.28,26.95,31.999464057710032,31.850066313619223,31.772512577576318,0.0,58.904942916315896,20.26612077085535,11.927687711012611,4.744817283092919,0.0,61.1237933835432,4.061983745779406,0.0,20.26612077085535,31.992922101666878,32.14461041760072,31.907885958593504,0.0,0.0,0.3625367598287678,0.0,31.574971267167268,20.26612077085535,31.574971267167268,31.770210838860606,31.804620154706026,31.836586725464002,31.867517956974563,31.908948548418277,31.93679643359481,31.961727307133373,31.98271415224657,31.999464057710032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7878,11,58.3,26.97,32.34756048638678,32.21909898429633,32.13684276472107,0.0,43.383906266808204,5.4839311610020065,6.999262208180859,5.081067697628419,0.0,15.970618916375932,1.070747335130462,0.0,5.4839311610020065,31.995223159932998,32.34756048638678,32.22970174922183,0.0,0.0,0.39535566723695065,0.0,32.05423458839633,5.4839311610020065,32.05423458839633,32.136825516162475,32.16280045715517,32.18813806609289,32.21331184141061,32.248691886751004,32.27364962347406,32.2984138157713,32.32305832152742,32.34756048638678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7879,12,58.53,26.82,32.70286656871637,32.580930397899195,32.49414788677607,0.0,38.78358410141004,1.005856845110194,6.8643014656244965,5.5976218964050535,0.0,2.6315062699035865,0.18153244175506972,0.0,1.005856845110194,32.350523034376685,32.70286656871637,32.585508175636164,0.0,0.0,0.42753577259684744,0.0,32.445885768478334,1.005856845110194,32.445885768478334,32.493819565859255,32.51922682077723,32.54435958374794,32.569390577802615,32.604506989438164,32.62933576432991,32.653969273326204,32.67848107971087,32.70286656871637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7880,13,60.83,26.6,33.041649961921586,32.924032714515505,32.84034701678185,0.0,37.003667599153545,0.17699476782501342,6.650940747305516,6.170323386545937,0.0,0.4195313642119275,0.02977124963751734,0.0,0.17699476782501342,32.707481678360786,33.041649961921586,32.92926472911412,0.0,0.0,0.45819212204164816,0.0,32.797552729377344,0.17699476782501342,32.797552729377344,32.83835372615479,32.86306148089106,32.887545102841244,32.91192513545609,32.945897979283174,32.97006845405087,32.99404734817822,33.01790798946708,33.041649961921586,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7881,14,63.38,26.35,33.349422842835764,33.2374841806697,33.161719666622275,0.0,35.60206844201597,0.748504383529379,6.17399140158894,6.748707759032304,0.0,1.6248814488404089,0.11845023764567016,0.0,0.748504383529379,33.04608403683885,33.349422842835764,33.24578691726438,0.0,0.0,0.4862969783411128,0.0,33.11381047185176,0.748504383529379,33.11381047185176,33.15733422449833,33.18076365881712,33.20393520059945,33.22700176521859,33.25884665195515,33.28170730817644,33.30438869677768,33.3269600958757,33.349422842835764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7882,15,43.05,26.05,33.2318429610679,33.09708120069474,33.15101980320689,0.0,2.6422044017588995,5.555127055198287,-0.2055584529598574,7.116034690807045,0.0,11.781425000312831,0.8652275087027939,0.0,5.555127055198287,33.2318429610679,33.34820091163806,33.27620594145404,0.0,0.0,0.47626802099687027,0.0,32.799742034522325,5.555127055198287,32.799742034522325,33.011343066466196,33.06432056280565,33.09478243333452,33.161293448552954,33.161293448552954,33.17035854124275,33.19126974391709,33.21441689507396,33.2318429610679,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7883,16,15.02,25.68,33.11596916387731,32.67229803543415,32.983347640688116,0.0,0.0,25.752597458519084,-3.2212028316372545,7.188875380210121,0.0,56.377366628079,4.098917938755161,0.0,25.75259745851909,33.11585532196159,33.23053473947643,33.234253984495865,0.0,0.0,0.44332654815814004,0.0,31.092348191749597,25.752597458519084,31.092348191749597,32.29026262230246,32.783594375404455,32.957937375237584,33.06982660626794,33.08053191867367,33.088771618351686,33.10298800379698,33.11596916387731,33.11596916387731,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7884,17,0.0,25.3,32.99612716972902,31.67056445753539,32.292688387941375,0.0,0.0,76.55956224570683,-13.268472877214922,6.795945253199953,0.0,172.92913463067038,12.451408039883749,0.0,76.55956224570683,32.99612716972902,33.114706537755154,33.14290987269929,0.0,0.0,0.3599710406592528,0.0,28.753002510051665,76.55956224570683,28.753002510051665,29.75239176610073,30.761032251650555,31.605669670810826,32.424873760919866,32.712515512461756,32.8685127312016,32.948491260346266,32.988856320161,32.99612716972902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7885,18,0.0,25.1,32.39831304679063,30.02371915910356,30.622287276962822,0.0,0.0,141.62308784434686,-32.09060292313976,5.690270903612885,0.0,344.3145386880517,24.252031236852616,0.0,141.62308784434683,32.39831304679063,32.994622539264014,33.03614135089009,0.0,0.0,0.21265768191131404,0.0,27.85282168917069,141.62308784434686,27.85282168917069,28.063404155250943,28.40860763898482,28.892305198006678,29.779611187759194,30.412108854003634,31.00644730870551,31.52523393772413,31.951685572209993,32.39831304679063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7886,19,0.0,24.99,30.269315210336885,28.617944766046637,28.912953386388295,0.0,0.0,126.89846776362424,-32.83855283917932,4.2961357563384635,0.0,479.96418752744654,30.28712178067374,0.0,126.89846776362424,30.269315210336885,32.38235048524303,32.37471991680927,0.0,0.0,0.08146307839136309,0.0,27.760073631103488,126.89846776362424,27.760073631103488,27.781170411472974,27.83410870429899,27.935982361990007,28.1706191963765,28.436504053865455,28.77076195455174,29.162744271186355,29.60118643277506,30.269315210336885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7887,20,0.0,24.89,28.875477240427767,28.076042367174512,28.15086854048209,0.0,0.0,49.0932020653676,-14.640652489384392,3.4620546953476965,0.0,436.84442445955733,24.25203123647955,0.0,49.0932020653676,28.87547724042777,30.25108790993925,30.272617278845395,0.0,0.0,0.02890782163066576,0.0,27.749716128180903,49.0932020653676,27.749716128180903,27.749716128180903,27.75499693306031,27.77651751197874,27.838909261553816,27.926676033395253,28.058552434497212,28.24033160598026,28.478020817781168,28.875477240427767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7888,21,0.0,24.89,28.410424318268305,27.917241204556298,27.92009680869952,0.0,0.0,12.41742571087703,-4.4334285710464245,3.126644280145924,0.0,237.07127052908555,12.451408008121792,0.0,12.417425710877028,28.4104243182683,28.86938190091954,28.812207700701283,0.0,0.0,0.013363751639641697,0.0,27.73183855080757,12.41742571087703,27.73183855080757,27.73183855080757,27.73183855080757,27.73663616694004,27.766627911521862,27.81074659546488,27.88632322793085,27.999737287081814,28.158925653543406,28.410424318268305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7889,22,0.0,24.91,28.253742317532794,27.857516838134668,27.84260832397196,0.0,0.0,2.6717829776722613,-1.4886557355383248,2.9955324628925717,0.0,79.45814636186002,4.098916204608886,0.0,2.6717829776722613,28.253742317532797,28.408571139284874,28.288406157994668,0.0,0.0,0.007696436199063725,0.0,27.7049470988283,2.6717829776722613,27.7049470988283,27.7049470988283,27.7049470988283,27.7086828095598,27.736281119849643,27.76958463135731,27.832166394707986,27.929547641048007,28.06871639162374,28.253742317532794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7890,23,0.0,25.01,28.17637552612223,27.820741108699835,27.805105081063353,0.0,0.0,0.4486717957038143,-0.7204866355754139,2.844856094565766,0.0,16.886663860125925,0.8651668009875285,0.0,0.44867179570381427,28.17637552612223,28.252889247274627,28.120563514800917,0.0,0.0,0.004402908308804008,0.0,27.670619833459888,0.4486717957038143,27.670619833459888,27.675241509253162,27.67660617714285,27.683142450338405,27.715071869072965,27.74347470373817,27.80395190797345,27.89903453237465,28.032089368938117,28.17637552612223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7891,0,0.0,25.14,28.118840322452606,27.789516332777147,27.779366771824648,0.0,0.0,2.6755346737433654e-05,-0.4944667818188749,2.6791046912363696,0.0,0.0011896443346705785,6.070771526896329e-05,0.0,2.6755346737433654e-05,28.118840322452606,28.17575778635927,28.057804251235996,0.0,0.0,0.0017237768622167706,0.0,27.632512642581055,2.6755346737433654e-05,27.632512642581055,27.647334756885925,27.650579327626556,27.659948117473537,27.696696817220907,27.72134759172886,27.781923384713906,27.876868520734988,28.00416344051317,28.118840322452606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7892,1,0.0,25.37,28.06782907526098,27.761469357222712,27.75562320632262,0.0,0.0,0.0005147093514556064,-0.4561451303507138,2.417957920126189,0.0,0.02678856203502256,0.0013626435871167979,0.0,0.0005147093514556066,28.067829075260985,28.11829495440396,28.0240571504536,0.0,0.0,-0.0006946957672683635,0.0,27.59933920521584,0.0005147093514556064,27.59933920521584,27.622387897956834,27.62840421772623,27.64037457412715,27.679517315336607,27.702391603892828,27.762055164341177,27.85533988781257,27.97484252450986,28.06782907526098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7893,2,0.0,25.67,28.023676020098787,27.737364894675004,27.7342662170483,0.0,0.0,0.0063243891621323454,-0.4102958612345072,2.0904581172150887,0.0,0.3866220017549867,0.01961105217337,0.0,0.0063243891621323454,28.02367602009879,28.06735780722014,27.99378469559307,0.0,0.0,-0.002791478273645795,0.0,27.57219860122661,0.0063243891621323454,27.57219860122661,27.600618567353894,27.60974900551649,27.62416082558457,27.664231211990945,27.686796008236236,27.745302479931407,27.83615388020945,27.947383178095144,28.023676020098787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7894,3,0.0,25.84,27.982903394757237,27.71513908481523,27.71393615551326,0.0,0.0,0.049433765654722794,-0.3905672283359099,1.8961787756312267,0.0,3.5766025800734345,0.18096714870606712,0.0,0.049433765654722794,27.982903394757237,28.02324159342447,27.964860514201813,0.0,0.0,-0.004737090814932669,0.0,27.55165657783049,0.049433765654722794,27.55165657783049,27.580137843396823,27.592467627296838,27.609055741976583,27.64950126902051,27.672094197244764,27.728523267503324,27.81565458883006,27.918382694292752,27.982903394757237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7895,4,0.0,25.8,27.937184251634353,27.691138991539475,27.68937921158585,0.0,0.0,0.238667955811448,-0.4717711999837175,1.9122876156098498,0.0,21.21547805047439,1.0707271688699929,0.0,0.238667955811448,27.937184251634353,27.98242174730516,27.935257680338147,0.0,0.0,-0.0068880463863434035,0.0,27.54934022771348,0.238667955811448,27.54934022771348,27.55895051502312,27.572485792885143,27.590548658649166,27.630954390903803,27.65294727640737,27.7032220725928,27.78222101527357,27.875369926796367,27.937184251634353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7896,5,0.0,25.6,27.867131751870954,27.661424556308894,27.656092174854145,0.0,0.0,0.6332440682997115,-0.6394877680723692,2.085236254998863,0.0,80.75666084359304,4.061983284507146,0.0,0.6332440682997115,27.867131751870954,27.936488640191044,27.89583701698283,0.0,0.0,-0.009606526709639025,0.0,27.571261380890224,0.6332440682997115,27.571261380890224,27.571261380890224,27.571261380890224,27.571261380890224,27.60041600691593,27.620452655750174,27.657229592621118,27.717186737164845,27.794791417458022,27.867131751870954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7897,6,32.95,25.52,28.05454781504733,27.96029993847422,27.89497838613966,0.0,29.695156027906364,1.8862741489771615,4.589318397714547,2.308525137754733,0.0,196.0886022807267,9.880471536124386,0.0,1.8862741489771615,27.851718556333864,28.05454781504733,27.970936474921757,0.0,0.0,0.015893830031549493,0.0,27.853720878908415,1.8862741489771615,27.853720878908415,27.891176668571035,27.91178293844073,27.93209790182092,27.95217141657131,27.98028788910914,27.999473218489655,28.018203658682687,28.03654570652237,28.05454781504733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7898,7,88.1,25.77,29.316423415082333,28.97808660249734,28.7688634987353,0.0,110.89903876865148,20.145695934635054,16.7884826970224,2.754659408296615,0.0,288.6205732809373,15.409815575174942,0.0,20.14569593463505,28.12533560444008,29.316423415082333,29.019484415481266,0.0,0.0,0.10389251345728798,0.0,28.539803656140048,20.145695934635054,28.539803656140048,28.757310591658282,28.827323992497217,28.895666817383805,28.963464260963026,29.060271875097307,29.12633995159578,29.191045433231913,29.25445704115559,29.316423415082333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7899,8,166.07,26.19,31.520383623608847,30.86981010196368,30.4956999769712,0.0,222.32521835001356,52.96858145575036,33.17480057457448,3.8259950790884365,0.0,255.79768776108898,15.409815575238177,0.0,52.96858145575035,29.421656237494286,31.520383623608847,30.965441204501477,0.0,0.0,0.2694231552724449,0.0,29.94935574728975,52.96858145575036,29.94935574728975,30.476887400259095,30.60945220397721,30.737412703749758,30.863990568735353,31.04454114682929,31.167322613758987,31.287474897423984,31.405230159530824,31.520383623608847,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7900,9,286.73,26.51,35.55893129694243,34.410352060323234,33.671237430235706,0.0,386.78199678961874,71.77890110622351,61.006252217212904,6.280192761949185,0.0,126.19597545903069,9.88047154288942,0.0,71.7789011062235,31.684802778173953,35.55893129694243,34.50181847503976,0.0,0.0,0.578146058193873,0.0,32.86854368408077,71.77890110622351,32.86854368408077,33.69003094148721,33.922783491873886,34.1494902977469,34.37465690346924,34.69970063874585,34.91990889594567,35.13630357781647,35.34939071497954,35.55893129694243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7901,10,320.17,26.78,39.599350075529514,38.365002501201225,37.470612874338194,0.0,406.7636714725021,47.348975407036946,72.9910007430461,9.733636726389284,0.0,34.04093874736161,4.061983745779406,0.0,47.348975407036946,35.63398941026504,39.599350075529514,38.3770754364971,0.0,0.0,0.9278271175329598,0.0,36.83268547040464,47.348975407036946,36.83268547040464,37.54529834056722,37.79778210593412,38.045210734221655,38.29106510272093,38.64730637514667,38.88922660717196,39.12815963260389,39.36489209827244,39.599350075529514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7902,11,283.98,27.12,42.604417688039995,41.604489827897154,40.823090234452344,0.0,320.58414320520967,16.576445606011376,64.40550061009871,12.949057439915128,0.0,4.878104471366573,1.070747335130462,0.0,16.576445606011372,39.59457958829475,42.604417688039995,41.57449492830534,0.0,0.0,1.2188857576922594,0.0,40.46460637357242,16.576445606011376,40.46460637357242,40.90024642898764,41.1082823825144,41.313055828603645,41.516402788526946,41.81013650072973,42.011011704526624,42.209985817716095,42.40779018543545,42.604417688039995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7903,12,314.75,27.46,46.286150756056756,45.20402216730489,44.32639871266052,0.0,338.7556804994899,3.5548228413103553,67.30316482224313,16.053736259093558,0.0,0.13683392178081905,0.18153244175506972,0.07185659152804846,3.5005291932329574,42.675665642618085,46.286150756056756,45.145829254774334,0.0,0.0,1.5380328790913458,0.03122443030952599,44.04402290255484,3.5548228413103553,44.04402290255484,44.41300542088959,44.639224458332606,44.863572174268334,45.08704264405111,45.410966199161265,45.63230979825551,45.85159612426739,46.069551524119134,46.286150756056756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7904,13,295.95,27.49,48.98557577312705,48.089385199601715,47.37011948091855,0.0,280.27756327642004,0.6873826801431754,58.4738802800858,19.23973033552887,0.0,0.0,0.02977124963751734,0.02977124963751734,0.5965261320369414,46.297630650756105,48.98557577312705,48.05479155508902,0.0,0.0,1.7983833293521165,0.26168424597769047,47.13649584422099,0.6873826801431754,47.13649584422099,47.4299367718217,47.61890705631143,47.80584279623699,47.99160267744092,48.258139410555856,48.44191480512934,48.62407624061463,48.80529026487811,48.98557577312705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7905,14,169.2,27.35,48.676945278887544,48.47604648507571,48.34400963029142,0.0,69.61505729463506,2.8974104774763703,18.709711020231648,20.95489145481442,0.0,0.0,0.11845023764567016,0.11845023764567016,2.3733858323697916,48.66252284486823,48.98188487042281,48.556356261934305,0.0,0.0,1.8441460847144588,0.3074470013400329,48.21002197191915,2.8974104774763703,48.21002197191915,48.31842946179745,48.37242342599577,48.4241682208771,48.474009503769615,48.53484355102137,48.57704667295135,48.614270768555706,48.64696698695468,48.676945278887544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7906,15,74.7,27.1,48.349191916018306,47.90453858015044,48.241424296236886,0.0,0.0,20.86482024142567,-1.9707992285477425,21.09195450276098,0.0,0.0,0.8652275087027939,0.8652275087027939,17.336552055511092,48.34880706873345,48.673403553859735,48.577814787130166,0.0,0.0,1.802189309970269,0.2654902265958425,46.28667021217135,20.86482024142567,46.28667021217135,47.78311160886252,48.03696505834187,48.121882481690456,48.28055364445982,48.28055364445982,48.285627817014145,48.324015373828665,48.349191916018306,48.349191916018306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7907,16,8.2,26.68,48.05562542614239,46.369435447614364,47.70362342525058,0.0,0.0,97.36294895625458,-10.331862262968684,20.373545408188573,0.0,0.0,4.098917938755161,4.098917938755161,82.12996408659811,48.055003383077334,48.34569494182053,48.419919607534865,0.0,0.0,1.684452815605842,0.20580383882194703,40.11381813479999,97.36294895625458,40.11381813479999,44.75364612332378,46.832728789576564,47.600514237347525,48.00743505690013,48.0395666932202,48.04952555226617,48.05562542614239,48.05562542614239,48.05562542614239,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7908,17,0.0,26.22,47.75269559317566,42.677176556779145,45.03341352356213,0.0,0.0,291.6241253673103,-51.29824514204382,18.005758469520476,0.0,0.0,12.451408039883749,12.451408039883749,249.48869687637693,47.75269559317566,48.05212208101539,48.17144564096423,0.0,0.0,1.3748229317690417,0.11476015236299181,31.499041324793133,291.6241253673103,31.499041324793133,35.29298517244859,39.151097345056286,42.40923846054333,45.56937293169869,46.69529306279457,47.30427121378795,47.6039970069252,47.731825279835,47.75269559317566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7909,18,0.0,26.05,45.578458571720866,36.45683343487344,38.72141408130366,0.0,0.0,543.1824514148657,-121.26181335807105,13.290293634415807,0.0,0.0,24.252031236852616,24.252031236852616,485.9376265323983,45.578458571720866,47.7485074841733,47.86306444999163,0.0,0.0,0.8183501867197607,0.008093614029423315,28.138158513275307,543.1824514148657,28.138158513275307,28.95130959592669,30.273780081168507,32.123366824291374,35.50548539265564,37.929887300608605,40.21178484457855,42.2060813142154,43.84592080086959,45.578458571720866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7910,19,0.0,25.97,37.494765293259675,31.12435813338316,32.24043646584615,0.0,0.0,489.92369593561693,-124.50810637306535,7.675009894764165,0.0,117.80667586144958,30.28712178067374,2.52392681505615,489.055979429621,37.494765293259675,45.51802238422323,45.443182044019004,0.0,0.0,0.32075148088938554,0.0,27.78315044212165,489.92369593561693,27.78315044212165,27.882631244242003,28.102375186816662,28.50721007712538,29.414405785631764,30.440847848534126,31.727119031345293,33.23306528262219,34.91648262616801,37.494765293259675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7911,20,0.0,25.85,32.23276681335101,29.089548859948323,29.366175582707623,0.0,0.0,193.32229225778457,-55.21833294535897,4.262984496015363,0.0,292.6153342671404,24.25203123647955,0.0,193.32229225778457,32.23276681335101,37.42589365224438,37.46475122161971,0.0,0.0,0.12316620413559874,0.0,27.759300120632002,193.32229225778457,27.759300120632002,27.77341022138695,27.819122048797087,27.92314169067954,28.17809081673634,28.530571249187073,29.050047804739425,29.758712477914766,30.680247025237463,32.23276681335101,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7912,21,0.0,25.7,30.53568901446847,28.538875685711776,28.529139094175523,0.0,0.0,51.4303897056314,-16.08057215067784,3.1784405362826487,0.0,198.05830653433117,12.451408008121792,0.0,51.430389705631384,30.535689014468474,32.21041078015328,31.94111648516339,0.0,0.0,0.06855737389368188,0.0,27.74767417896934,51.4303897056314,27.74767417896934,27.74902002313695,27.766830856581784,27.816725698357402,27.946895085633365,28.138911410802585,28.44883626139299,28.900931656242076,29.52719256462932,30.53568901446847,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7913,22,0.0,25.53,30.038048005500592,28.38931650567276,28.296086604606693,0.0,0.0,11.94824473528203,-4.477244928687475,2.993019430302216,0.0,70.18168460425021,4.098916204608886,0.0,11.948244735282028,30.038048005500595,30.52971422408104,29.99997812078285,0.0,0.0,0.05361610972809251,0.0,27.726604548529927,11.94824473528203,27.726604548529927,27.72727866602882,27.741361909700565,27.783208119687433,27.889094056242197,28.051873047201394,28.31777206972662,28.711304658451578,29.26532277099104,30.038048005500592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7914,23,0.0,25.41,29.849099326542508,28.33469360381789,28.224874900862808,0.0,0.0,2.1855247838583014,-1.3680705151029076,3.0042776746634248,0.0,15.14981087197144,0.8651668009875285,0.0,2.185524783858302,29.849099326542508,30.035925072999476,29.430335963857324,0.0,0.0,0.04842630726958318,0.0,27.696217060320908,2.1855247838583014,27.696217060320908,27.703399577052824,27.719381488694815,27.763479417074148,27.86808625931915,28.028645384759056,28.289784523835287,28.676078081305327,29.21242214640553,29.849099326542508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
