hour_index,hour_of_day,I_t_Wm2,T_amb_C,T_w_C,T_w_mean_C,T_pcm_C,f_melt,Q_collector_Wh,Q_load_Wh,Q_pcm_Wh,Q_loss_Wh,Q_pump_Wh,Q_unmet_Wh,draw_kg,vol_ge_target_kg,Edel_target_Wh,T_w_min_C,T_w_max_C,T_pcm_max_C,f_melt_min,f_melt_max,E_stored_kWh,E_rec45_kWh,T_bottom_C,Q_load_net_Wh,T_node1_C,T_node2_C,T_node3_C,T_node4_C,T_node5_C,T_node6_C,T_node7_C,T_node8_C,T_node9_C,T_node10_C,f_node1,f_node2,f_node3,f_node4,f_node5,f_node6,f_node7,f_node8,f_node9,f_node10
7291,0,0.0,25.14,52.078579556846144,38.878596694475256,40.98633891129339,0.11541438499253417,0.0,0.0017104866193862157,-31.56681815125048,14.255959944655196,0.0,0.0,6.0707715268962345e-05,6.0707715268962345e-05,0.0012163996814079944,51.908987640121545,52.07759268581647,54.03616966465975,0.11541438499253417,0.13100115486912706,1.2495764109405771,0.47150261221586653,27.710316103814527,0.0017104866193862157,27.710316103814527,27.953977143344034,28.639086967737363,30.226411112221555,33.12225591142707,39.85024428717558,49.9648049201753,52.078579556846144,52.078579556846144,52.078579556846144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.32247917507947144,0.48542151986826776,0.0
7292,1,0.0,24.79,52.18225742563018,38.94457961815803,40.67676513579568,0.10844070154905343,0.0,0.038612104633776324,-19.400970500919325,14.745814078960448,0.0,0.0,0.001362643587116791,0.001362643587116791,0.027303271386478385,52.077845296969784,52.18142040341566,53.970745583477594,0.10844070154905343,0.11540165837935693,1.234791984757054,0.4504784466397147,27.687906326913655,0.038612104633776324,27.687906326913655,27.97773432306437,28.714385622433966,30.348516325334952,33.38337398244066,40.09236578068738,49.42093896647751,52.18225742563018,52.18225742563018,52.18225742563018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.30044591581129854,0.4586389950320755,0.0
7293,2,0.0,24.37,52.204461635065066,38.941331244344994,40.54197657894284,0.10179609169944626,0.0,0.5570926142612703,-15.4950188472674,15.165201122363525,0.0,0.0,0.019611052173369798,0.019611052173369798,0.3929463909171212,52.181509048837604,52.20445052796891,53.917186851352405,0.10179609169944626,0.10842886468405133,1.2190696910206127,0.4300335895669995,27.663280341889013,0.5570926142612703,27.663280341889013,27.99580872470538,28.78034964369061,30.46524701148272,33.6150079080241,40.163344119674385,48.5283140332035,52.203789059658234,52.204461635065066,52.204461635065066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2795375865604775,0.43303505533564624,0.0
7294,3,0.0,24.08,52.20833168570649,38.880703583586524,40.39847774293514,0.09482364571343299,0.0,5.142734638035969,-16.29798176393355,15.39710649090535,0.0,0.0,0.18096714870606603,0.18096714870606603,3.6260363457281892,52.20370493389737,52.209147897924744,53.865977148893016,0.09482364571343299,0.10178402891079029,1.198529849891715,0.408113632948409,27.639501420093268,5.142734638035969,27.639501420093268,28.001354397491106,28.81934623020247,30.535231126796983,33.761467006152174,39.981082032351146,47.59045592178545,52.06552556542621,52.20833168570649,52.20833168570649,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2570129713813301,0.4067525486127008,0.0
7295,4,0.0,23.88,52.18914582576785,38.56636623791326,40.050536609045345,0.08595669688594787,0.0,30.426454972896998,-23.815290415003446,15.381681559202056,0.0,0.0,1.0707271688700075,1.0707271688700075,21.45414600628582,52.18849456197641,52.21327430762401,53.81340278948717,0.08595669688594787,0.09480972819806222,1.1527217133595835,0.3736382103826398,27.624943405426126,30.426454972896998,27.624943405426126,27.953148434058264,28.731046411339,30.359837645267913,33.56247940627561,38.951474254920086,45.812821743516416,51.35557446512096,52.18914582576785,52.18914582576785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.22390033634188192,0.3777965418597532,0.0
7296,5,5.47,23.73,51.7478383323265,37.449441713259425,39.06256756962072,0.06926144389933021,0.0,114.42651575323067,-51.05502928282044,14.774968391889649,0.0,0.0,4.061983284507111,4.061983284507111,81.38990491189166,51.7478383323265,52.188381057303424,53.755475197940136,0.06926144389933021,0.08593698588445856,1.0235202292145704,0.3094130262275149,27.638956114311526,114.42651575323067,27.638956114311526,27.808206978460976,28.345589649226216,29.569122887653887,32.37709012954427,36.11933571875022,41.60222735094301,48.578194725441094,51.47937097736594,51.7478383323265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.14620120901945519,0.3386288982758563,0.0
7297,6,112.4,24.51,50.06204751416871,36.74725804778238,37.43875380837689,0.030021248572084092,124.29802580726161,267.2146651861848,-106.96187817484518,13.174041063172048,0.0,0.0,9.88047153612434,9.88047153612434,197.97487642970108,50.06204751416871,51.74659654353395,53.676994001021576,0.030021248572084092,0.06920217390254396,0.8674295487724653,0.15921157788544033,30.667523077941574,267.2146651861848,30.667523077941574,31.119657020587397,31.237645549985206,31.345039087284533,31.446565539595547,32.68212852064229,35.695209959821184,42.44975615045044,48.213470884781565,50.06204751416871,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.21014874000458864,0.0
7298,7,309.52,25.81,44.84142768566173,38.11225056369857,37.56059511361697,0.0,403.9317311958373,352.87904439935375,-56.36412950934844,11.914099982871786,0.0,0.058989299428256356,15.409815575174859,14.928258838450642,308.7072799161423,44.84142768566173,50.05613688470013,53.41966901995589,0.0,0.029976358568277815,0.9065681355861696,0.0041068963097673624,34.48637913087561,352.87904439935375,34.48637913087561,35.95406838309127,36.2440283663605,36.51524902119468,36.77761635365993,37.13491067920407,37.3730725480997,37.584534288250815,41.8764088425419,44.84142768566173,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7299,8,510.05,27.51,44.201019730153796,42.47886697121306,41.77856437857199,0.0,680.7439735054073,283.5304746055728,78.74828125417223,12.95165387457149,0.0,25.23579461126657,15.409815575238177,0.0,283.5304746055728,42.93957720418954,44.78853259617525,46.35870523570634,0.0,0.0,1.2908299806114496,0.0,39.34227758956688,283.5304746055728,39.34227758956688,41.694853016975244,42.049594318846296,42.37068901512441,42.67707901190226,43.08470944566827,43.37335475918719,43.658972745501885,43.9416492919666,44.201019730153796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7300,9,677.45,28.77,52.187059840043915,49.70946416759443,48.38623028444852,0.0,890.9154716650105,244.03972454499277,123.36323488955495,17.61840303915364,0.0,0.10897240220749065,9.88047154288942,9.571706807174126,197.86590416304674,44.459404458462785,52.187059840043915,50.093603664867494,0.0,0.0,1.9200873246923484,0.3927211143173703,45.90249841400101,244.03972454499277,45.90249841400101,48.36070384136353,48.84437391544489,49.30792809443865,49.767444901093434,50.43476683396454,50.883672287669896,51.324901873205704,51.75964349281354,52.187059840043915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7301,10,769.2,29.56,61.42277110966887,58.11714792207389,53.1244571318495,0.062228565924752455,963.4537674872076,140.3384576368811,210.00901468548028,24.85644970768997,0.0,0.0,4.061983745779348,4.061983745779348,81.3899141543979,52.37510366678108,61.42277110966887,53.23432085109356,0.0,0.062228565924752455,2.7183461848350725,1.1909799744600948,54.622141817150144,140.3384576368811,54.622141817150144,56.21425522569545,56.703622763679945,57.23290857851698,57.815531029761054,58.392311032637664,59.059387191038795,59.78497771973628,60.57173802553182,61.42277110966887,0.0,0.01681776606297955,0.025434300713406837,0.035284409819756384,0.0,0.0641566321665152,0.07958969803236744,0.09715672913146378,0.11716042554677801,0.0
7302,11,758.15,30.13,66.16990508614721,62.58594189601325,53.627847733901795,0.3139238669508993,889.7444940545397,45.380292441460796,501.020899624076,30.68080880839833,0.0,0.0,1.0707473351304766,1.0707473351304766,21.45455007737809,61.431428626554094,66.16990508614721,53.89859518885247,0.0625354059347316,0.3139238669508993,3.5320295776398103,2.0046633672648326,59.53486552781267,45.380292441460796,59.53486552781267,60.14331782560197,60.79203645333805,61.49066149695968,62.242790164789724,62.523767974920666,63.33767419888559,64.21563708815906,65.15829523214296,66.16990508614721,0.0,0.19569382783700823,0.22319564123667934,0.25343771469408233,0.0,0.3175652307608179,0.35724476000019567,0.40103229970127674,0.44929759442623496,0.0
7303,12,766.88,30.48,67.61489662641588,63.305517169459726,55.12624690203615,0.7019184315770994,879.490625023437,8.361015238346209,787.874474854821,32.909515879793666,0.0,0.0,0.18153244175507127,0.18153244175507127,3.637363115013798,66.17712738234455,67.77312726010925,60.05687027217367,0.314452094315958,0.7019184315770994,4.37024967154509,2.8428834611701115,60.57518752060527,8.361015238346209,60.57518752060527,60.57518752060527,61.02551363848603,61.562390497764525,62.552766464506,62.632644717539456,63.77782720504758,65.0852261387244,66.5627399369055,67.61489662641588,0.0,0.4395115659749462,0.484468015716737,0.5554171935732791,0.0,0.6981343672680591,0.8058020902358795,0.9300957882707946,1.0,0.0
7304,13,630.17,30.6,66.91443557463764,64.5601973771162,58.901386683175645,0.9455980884872073,677.8445350618034,1.366993943861288,555.7818724175489,32.91103504824216,0.0,0.0,0.029771249637517143,0.029771249637517143,0.5965261320369347,66.91443557463764,67.61373390809597,62.02637658865113,0.7025342143269924,0.9455980884872073,5.013816177615035,3.4864499672400555,61.156658115774256,1.366993943861288,61.156658115774256,61.57457821783813,62.6793196154243,63.927185864423,65.32363575304785,65.85928416341197,66.03113438262602,66.17873404170304,66.3343732945747,66.91443557463764,0.0,0.7590976622626541,0.8676347292385043,0.9924542279092935,0.0,1.0,1.0,1.0,1.0,0.0
7305,14,469.23,30.45,68.57615860587404,67.34742644025542,62.02953562148683,0.9999999999999998,408.73793245304023,5.409099124433645,173.23465517751407,35.083624290538275,0.0,0.0,0.11845023764567043,0.11845023764567043,2.3733858323698027,66.56370084820335,68.57615860587404,62.11336062082178,0.9459388999098768,0.9999999999999998,5.38206138665312,3.8546951762781423,66.05132360303689,5.409099124433645,66.05132360303689,66.5627792592037,66.74284200388784,66.9292685679761,67.12982962997293,67.59485807890643,67.83962023932143,68.08806009694862,68.33570781479567,68.57615860587404,0.0,1.0,1.0,1.0,0.0,1.0,1.0,1.0,1.0,0.0
7306,15,263.92,30.11,67.94155618807599,67.2177686715501,62.02953562148683,0.9999999999999998,68.9267075354429,40.7326601514882,0.0,37.265649579130184,0.0,0.0,0.8652275087027939,0.8652275087027939,17.336552055511092,67.94155618807599,68.56951602343058,62.11336062082178,0.9999999999999998,0.9999999999999998,5.372989784457974,3.8456235740829947,66.62026062814473,40.7326601514882,66.62026062814473,66.99849972033066,67.03027177628792,67.05946406410409,67.08897411101587,67.12665312987629,67.19772147862378,67.43624610085718,67.68135966676165,67.94155618807599,0.0,1.0,1.0,1.0,0.0,1.0,1.0,1.0,1.0,0.0
7307,16,61.67,29.35,67.20076285913872,64.00281947789415,61.985987832082884,0.9999999999999998,0.0,189.69524502426634,-0.9366683949262404,36.17773419629038,0.0,0.0,4.098917938755161,4.098917938755161,82.12996408659811,67.20076285913872,67.9339760648912,62.11336062082178,0.9999999999999998,0.9999999999999998,5.147116805237441,3.619750594862461,53.5655108573947,189.69524502426634,53.5655108573947,61.173391398604466,64.65838037582513,65.98633451708379,66.64147390970845,66.64147390970845,66.64150053584385,66.70896614034355,66.88376510448234,67.20076285913872,0.0,1.0,1.0,1.0,0.0,1.0,1.0,1.0,1.0,0.0
7308,17,0.0,27.84,66.20043530652242,56.75801033225359,59.53455795881831,0.9815666368965235,0.0,563.601115980683,-88.62795961558977,31.915302423622514,0.0,0.0,12.451408039883662,12.451408039883662,249.48869687637495,66.20043530652242,67.19000586914245,62.02637658865113,0.9815666368965235,0.9999999999999998,4.551600386833222,3.1340248697305904,35.55789546630558,563.601115980683,35.55789546630558,45.02486382094497,51.19465154967787,56.40821709760461,61.962266221452026,63.7107993505676,64.84315525220099,65.48909246805079,65.83986728617936,66.20043530652242,0.0,0.874943909567658,0.9960225487080069,1.0,0.0,1.0,1.0,1.0,1.0,0.0
7309,18,0.0,27.15,61.542937127983635,47.606560161307954,56.224298914009694,0.8039668386791612,0.0,1033.1077495622987,-417.0878058833078,24.268072137740674,0.0,0.0,24.25203123685278,24.25203123685278,485.9376265323934,61.542937127983635,66.19780444340941,62.02637658865113,0.8039668386791612,0.9814222285686978,3.4942245651333934,2.2293961366038593,28.667257816851578,1033.1077495622987,28.667257816851578,34.614633875425554,40.894628645175516,45.43551147401994,48.599931053730955,51.508139027425266,54.31814002137774,56.8526671891378,58.9247390558477,61.542937127983635,0.0,0.30100694736734235,0.5633588992221309,0.7731216554472474,0.0,0.9902803687174087,1.0,1.0,1.0,0.0
7310,19,0.0,26.72,53.00089565590597,41.60185794044183,51.62628450258044,0.5309707620910119,0.0,1026.2950823750898,-623.6612879917509,17.489661325901793,0.0,0.0,30.28712178067354,30.28712178067354,606.8626552910711,53.00089565590597,61.52782568048158,60.4771623717601,0.5309707620910119,0.8035408968108269,2.4504398214325316,1.3496156854116388,27.90030776777143,1026.2950823750898,27.90030776777143,30.051027566463283,34.97814301395408,38.98913067107433,40.886836350728714,44.90537123768957,47.83411909535922,49.9541773172336,51.50199544639488,53.00089565590597,0.0,0.0,0.06411524787339808,0.3194600565251776,0.0,0.6782811769567517,0.8091554099435335,0.8948174158612875,0.9509660274769346,0.0
7311,20,0.0,26.41,50.8562771914168,39.01921801761406,45.88517313702046,0.3249522974017227,0.0,676.0674974140776,-509.5895701599327,14.218395281280566,0.0,0.0,24.25203123647939,24.25203123647939,485.9376265249295,50.8562771914168,52.993672772300805,54.90142716407434,0.3249522974017227,0.5304803660420655,1.7601539287371881,0.8446419107490173,27.795971236078582,676.0674974140776,27.795971236078582,28.173184680817116,29.693409375019552,33.99265719177697,36.79775560103407,41.155214880089595,45.215614394969336,48.294857832430445,50.33948488083198,50.8562771914168,0.0,0.0,0.0,0.0,0.0,0.31639798237429195,0.4944355585720531,0.6712565540258363,0.7925759868398778,0.0
7312,21,0.0,26.13,50.815539426817296,38.09937422690381,43.48403671393425,0.20358918778438906,0.0,333.3208593609396,-281.880491741274,12.917187151858268,0.0,0.0,12.4514080081218,12.4514080081218,249.4886962399631,50.71678680838203,50.854431601483554,54.58460858542631,0.20358918778438906,0.32472290833895273,1.4139158822244446,0.6052017798315664,27.773779777150434,333.3208593609396,27.773779777150434,27.934882895169377,28.607699798521896,30.52974004522417,33.479225365676854,40.42396752471676,45.057550380850714,48.49906745413994,50.815539426817296,50.815539426817296,0.0,0.0,0.0,0.0,0.0,0.007131729133132806,0.27951794178854905,0.48237516259009905,0.6560994809789426,0.0
7313,22,0.0,25.89,51.429578612163134,38.236206321667005,41.38324988503916,0.15514343677909026,0.0,111.3172871392741,-133.84754027655322,12.956693885105675,0.0,0.0,4.098916204608915,4.098916204608915,82.12992933953187,50.81487302653349,51.427972082794064,54.31184461372325,0.15514343677909026,0.2034210065857633,1.2896419012001832,0.5156846309707234,27.759367317043434,111.3172871392741,27.759367317043434,27.908219592199384,28.474120443980947,29.985648325577838,32.70179491426455,39.2379285678267,46.93014949104292,50.22553772558404,51.429578612163134,51.429578612163134,0.0,0.0,0.0,0.0,0.0,0.0,0.13079043164599388,0.3893753400626763,0.5658382857449616,0.0
7314,23,0.0,25.71,51.88425117796742,38.58271032880502,40.99163800617424,0.12733020310575627,0.0,24.041562530293145,-61.63735838154789,13.352385347032294,0.0,0.0,0.8651668009875234,0.8651668009875234,17.335335655829635,51.42888774198911,51.88287803867354,54.131462380608745,0.12733020310575627,0.15508406284831253,1.252247953322825,0.483968505723577,27.743627245698754,24.041562530293145,27.743627245698754,27.92818793293124,28.530516070228387,30.022143414160322,32.74976085355802,39.16900881229575,48.80197364705825,51.56274451365914,51.88425117796742,51.88425117796742,0.0,0.0,0.0,0.0,0.0,0.0,0.03984106902999555,0.34059364282503374,0.5108767098852646,0.0
7315,0,0.0,25.7,52.04764132585906,38.82724633012597,40.80581843457592,0.1133560560896382,0.0,0.0017082928755370083,-30.764139582371207,13.653288131228134,0.0,0.0,6.0707715268962345e-05,6.0707715268962345e-05,0.0012163996814079944,51.883546780066965,52.046654373633736,54.02162060171158,0.1133560560896382,0.12729728040244725,1.2385929568988343,0.4632462772934269,27.729985325096784,0.0017082928755370083,27.729985325096784,27.965135561937032,28.631996689841685,30.181496969581705,33.02215528466186,39.667971269871224,49.791322914401,52.04764132585906,52.04764132585906,52.04764132585906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3143456352322936,0.4791467573951737,0.0
7316,1,0.0,25.7,52.15785975471961,38.88730097863424,40.575626694165855,0.10633034486632909,0.0,0.03856957856596482,-18.02055361479426,13.780215899375253,0.0,0.0,0.001362643587116791,0.001362643587116791,0.027303271386478385,52.046932402048085,52.15704160272042,53.958195113190456,0.10633034486632909,0.11334320791734763,1.2247741714208527,0.4427664915092794,27.72040074901411,0.03856957856596482,27.72040074901411,27.997936041628915,28.715154156191723,30.311616538759413,33.28793510747238,39.90931837188804,49.071727336767154,52.15785975471961,52.15785975471961,52.15785975471961,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2921567229324634,0.4521556911318401,0.0
7317,2,0.0,25.52,52.18963901661432,38.89636732544507,40.46195245996128,0.09965729794254283,0.0,0.5566229527100386,-15.156365065228355,13.965408416746563,0.0,0.0,0.019611052173369798,0.019611052173369798,0.3929463909171212,52.15714299782988,52.188901013907206,53.90421964506768,0.09965729794254283,0.1063184356231652,1.2102521400515722,0.4229790215919433,27.711676618477135,0.5566229527100386,27.711676618477135,28.02764155553021,28.791391795986208,30.43829891064105,33.52592781256905,39.98741370124535,48.230728555756414,52.17727195808451,52.18963901661432,52.18963901661432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.27116265509434107,0.42643843050345875,0.0
7318,3,0.0,25.17,52.20707109028922,38.84850689503871,40.334358263782164,0.09265298033916111,0.0,5.141148026687235,-16.063299778313155,14.270742351946366,0.0,0.0,0.18096714870606603,0.18096714870606603,3.6260363457281892,52.188912059288924,52.206339487140006,53.8527838095551,0.09265298033916111,0.09964518942589423,1.1908402496730166,0.4016094360687042,27.701420242428775,5.141148026687235,27.701420242428775,28.044120365092127,28.839969661513443,30.517621084527658,33.67988991239885,39.81951685874117,47.34732588601836,52.02476099651335,52.20707109028922,52.20707109028922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.24832494329468222,0.4002459190794456,0.0
7319,4,0.0,24.74,52.19035303556443,38.54407058303394,40.00231749713376,0.08373207905131935,0.0,30.426723822121346,-23.62381750691866,14.497206619389138,0.0,0.0,1.0707271688700075,1.0707271688700075,21.45414600628582,52.18972208099631,52.21311235833353,53.800390278646816,0.08373207905131935,0.09263900931372374,1.14591631923155,0.3673989118362687,27.69098283649854,30.426723822121346,27.69098283649854,28.00579514636372,28.761886516447213,30.354104105974052,33.49335611167226,38.814333946102224,45.619045467352436,51.300631029184224,52.19035303556443,52.19035303556443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2145969085858072,0.3715276447734282,0.0
7320,5,5.28,24.41,51.74599709155409,37.43647079510943,39.03462792615221,0.06686848572865274,0.0,114.42024405902218,-51.005227421874416,14.079026086383879,0.0,0.0,4.061983284507111,4.061983284507111,81.38990491189166,51.74599709155409,52.18960642263343,53.74293842962116,0.06686848572865274,0.08371224504569118,1.0174170490862036,0.3041150489377165,27.69077538348255,114.42024405902218,27.69077538348255,27.86553773649262,28.391627989409415,29.587496011704395,32.33814423247793,36.0292172829444,41.466325479866946,48.50557115366104,51.4495994409657,51.74599709155409,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.13577819565319194,0.33230120444737726,0.0
7321,6,108.57,25.11,50.026295957702864,36.71471711157558,37.35703773214959,0.0289145778821797,123.65406967166409,267.0502826652789,-105.45343344204895,12.555253580355881,0.0,0.0,9.88047153612434,9.88047153612434,197.97487642970108,50.026295957702864,51.744719358489,53.66433655248686,0.0289145778821797,0.06680862525347035,0.8614655825121664,0.15462432808535917,30.685652792876546,267.0502826652789,30.685652792876546,31.135722657266644,31.25252298348001,31.359513572544262,31.460820898486553,32.66040569866946,35.62882413219365,42.171418183401414,48.08802997712592,50.026295957702864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2024020451752579,0.0
7322,7,303.95,26.32,44.70964865156856,38.035924902507546,37.438985165264185,0.0,400.2245782688623,351.3823957929458,-54.947337042879184,11.35023403570742,0.0,0.1712638352232623,15.409815575174864,14.44670210172643,308.5950053803472,44.70964865156856,50.0201459253045,53.40416234215455,0.0,0.02886873872532475,0.8989575309524686,0.002627676731044154,34.45614549785531,351.3823957929458,34.45614549785531,35.914670920756485,36.20121327026778,36.469097624873264,36.728204484918685,37.08159306219989,37.31692773873656,37.49812964396088,41.62563693349681,44.70964865156856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7323,8,504.6,27.76,44.07644226118077,42.364449452701386,41.66766727741875,0.0,675.3355270282505,280.9375316439525,78.94828705111141,12.601269682916815,0.0,27.828737572886777,15.409815575238177,0.0,280.9375316439524,42.79306356681191,44.65484249615498,45.81579684761715,0.0,0.0,1.2807542566538581,0.0,39.253921542856006,280.9375316439525,39.253921542856006,41.586032812769176,41.93665609357712,42.25440874302627,42.55816029164565,42.96438706564824,43.251745648318845,43.53602026384752,43.817199538040036,44.07644226118077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7324,9,478.9,28.99,48.16007945580156,46.58642998716608,45.88943438722952,0.0,602.3801917758528,212.53326851842445,78.81918593272118,15.633729956287764,0.0,1.0477547200306054,9.88047154288942,8.02788312859765,196.92712184522367,44.10103360095966,48.16007945580156,46.923975838270835,0.0,0.0,1.6549674499550346,0.14150818192832226,43.85820308750156,212.53326851842445,43.85820308750156,45.85913897798142,46.15718332343831,46.437139520118166,46.71336679259214,47.11042518715612,47.37892218316085,47.64294333027883,47.90347891901986,48.16007945580156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7325,10,790.72,29.84,59.773480886938486,56.502445542423,52.881157831852214,0.022917018822990822,1020.8408183360085,129.61980497687586,175.29604575459805,22.143566178307665,0.0,0.0,4.061983745779344,4.061983745779344,81.38991415439789,48.58828591824206,59.77348088693849,53.11642652696465,0.0,0.022917018822990822,2.5240448971358864,0.9966786867609088,52.78894382646608,129.61980497687586,52.78894382646608,54.601657301916134,55.17057277433935,55.7087822604418,56.24048421527814,56.942871780657306,57.549882852943554,58.21925315247409,58.95843624721973,59.773480886938486,0.0,0.0,0.0,0.0030707490214446423,0.0,0.022270214956805767,0.03248644337534892,0.044378460925010146,0.05821326348232626,0.0
7326,11,810.72,30.4,66.58041468742309,62.69985776386529,53.51533905926475,0.2576695296323762,978.7572242399561,44.956824932131944,470.36929268607526,29.824552431832224,0.0,0.0,1.0707473351304766,1.0707473351304766,21.45455007737809,59.79321698316201,66.58041468742309,53.762867862185814,0.02310476567509019,0.2576695296323762,3.4280207440118655,1.9006545336368872,59.37914410533832,44.956824932131944,59.37914410533832,60.07437422639606,60.760533990972476,61.501041429357365,62.300283257950674,62.67270570849513,63.54270900530404,64.48242793942654,65.4933736663431,66.58041468742309,0.0,0.1503838677681729,0.17439716254517373,0.2010259237395607,0.0,0.2616108414326432,0.2975120587372447,0.3373229221109293,0.38143393109290885,0.0
7327,12,760.67,30.63,67.85619754138528,63.48667103554153,54.29261762169722,0.6463088108486075,870.0237599203116,8.38445143025498,773.619537235551,32.969795662911956,0.0,0.0,0.18153244175507127,0.18153244175507127,3.637363115013798,66.55901218164513,67.97974418872784,54.953326331105245,0.2582118071377362,0.6463088108486075,4.256690256839166,2.7293240464641872,60.90157986375031,8.38445143025498,60.90157986375031,60.90785372900788,61.4458663958908,62.03385026336118,62.66593583141039,62.66916374930083,63.77209904272944,64.99824830356839,66.34374211228318,67.85619754138528,0.0,0.4042501203443942,0.447252450411784,0.4940769639782573,0.0,0.6291315172194064,0.7283375034564875,0.8444499549773004,0.9766631655526231,0.0
7328,13,633.8,30.58,67.11455338995012,63.961501600039924,58.69201647767591,0.9144005950652885,684.0468443166351,1.3746151955494883,616.7533019456945,32.69705366788319,0.0,0.0,0.029771249637517143,0.029771249637517143,0.5965261320369347,67.11455338995012,67.85495337508308,62.01968362643891,0.6470615522720518,0.9144005950652885,4.9066654322926215,3.3792992219176434,60.490332106587275,1.3746151955494883,60.490332106587275,60.846742839889465,61.86430488386569,63.01953807133744,64.31669857462327,64.86379425258754,65.5722421701152,65.68146691531892,65.79639472047762,67.11455338995012,0.0,0.6960137418288843,0.7947667976037419,0.9100236260243946,0.0,1.0,1.0,1.0,1.0,0.0
7329,14,455.73,30.27,66.7538963367275,65.71256459727766,61.975111944090415,0.9999999999999998,399.43266594357164,5.374068299991906,237.32660767538837,34.21756535491826,0.0,0.0,0.11845023764566985,0.11845023764566985,2.373385832369808,66.51121576204517,67.11334004357329,62.01968362643891,0.9147128540378413,0.9999999999999998,5.266506464581352,3.739140254206373,64.13729723749793,5.374068299991906,64.13729723749793,64.77545146365436,65.41540218313624,65.57062737203111,65.73061101238969,66.0941800713629,66.27807581685687,66.44839996435658,66.60272609726825,66.7538963367275,0.0,1.0,1.0,1.0,0.0,1.0,1.0,1.0,1.0,0.0
7330,15,252.05,29.68,66.1560908144635,65.53546976071863,62.019134770856695,0.9999999999999998,63.485624073335686,38.918070129133554,0.9468859625636618,36.01123990125643,0.0,0.0,0.8652275087027939,0.8652275087027939,17.336552055511092,66.1560908144635,66.74763813397561,62.0840156492108,0.9999999999999998,0.9999999999999998,5.255062778624317,3.727696568249338,64.9121818686685,38.918070129133554,64.9121818686685,65.29019255101511,65.32830683740534,65.36354031331402,65.4571641854215,65.48276004016053,65.6564822628375,65.82809488045919,65.98677494690286,66.1560908144635,0.0,1.0,1.0,1.0,0.0,1.0,1.0,1.0,1.0,0.0
7331,16,56.0,28.69,65.4804335139002,62.48895874618359,61.86009435984376,0.9999999999999998,0.0,181.3424971149078,-3.420796521496562,35.22970778698492,0.0,0.0,4.098917938755161,4.098917938755161,82.12996408659811,65.4804335139002,66.14916272289784,62.0840156492108,0.9999999999999998,0.9999999999999998,5.038490573722453,3.5111243633474762,52.430371010917156,181.3424971149078,52.430371010917156,60.11015855959445,63.114972457093955,64.33478703647476,65.01305011835662,65.0131224789395,65.02135329144954,65.11251514627665,65.25603356933948,65.4804335139002,0.0,1.0,1.0,1.0,0.0,1.0,1.0,1.0,1.0,0.0
7332,17,0.0,27.52,64.57718482080827,55.7036004025969,59.42141181687916,0.9777778795820469,0.0,539.5039382701228,-95.73263660794525,30.97134013385584,0.0,0.0,12.451408039883672,12.451408039883672,249.48869687637466,64.57718482080827,65.47117826529177,62.01968362643891,0.9777778795820469,0.9999999999999998,4.468015295318509,3.0557493521023553,35.225200350987116,539.5039382701228,35.225200350987116,44.712463224137565,50.695277340427914,55.71198099162367,60.79622502792431,62.358002811873405,63.36160048734187,63.93811536375897,64.25664952751508,64.57718482080827,0.0,0.8571039865414134,0.9873411705329154,1.0,0.0,1.0,1.0,1.0,1.0,0.0
7333,18,0.0,27.01,60.63493153774242,47.250634618363016,55.96680807015366,0.7967724923038348,0.0,994.5008141299446,-426.82512588532194,23.74234809414496,0.0,0.0,24.25203123685278,24.25203123685278,485.9376265323934,60.634931537742425,64.5747689594079,62.01968362643891,0.7967724923038348,0.9776254768772159,3.449772133094496,2.1861029657215867,28.634700888911794,994.5008141299446,28.634700888911794,34.549515041805385,40.803974970596435,45.33530455789326,48.34182487485448,51.198553008162335,53.840996294102474,56.296425159264594,58.33589319014607,60.63493153774242,0.0,0.2850635571406042,0.5476332876180086,0.761851934662292,0.0,0.9828586667059396,1.0,1.0,1.0,0.0
7334,19,0.0,26.71,52.798825457790485,41.49726411470314,51.540384967360644,0.5224901768308243,0.0,1007.5251635228001,-622.2798368986233,17.2935186117489,0.0,0.0,30.28712178067354,30.28712178067354,606.8626552910711,52.798825457790485,60.621562704158755,59.925941823584694,0.5224901768308243,0.7963415424980147,2.424953450960045,1.32929908153911,27.895381453032133,1007.5251635228001,27.895381453032133,29.928153013317846,34.855201991987954,38.87593211857111,40.757834281885934,44.80039435984565,47.74969796954261,49.88562470220763,51.43834915482212,52.798825457790485,0.0,0.0,0.05140155549485462,0.30931599958715983,0.0,0.6652743860703145,0.7993543834628877,0.8871924761682052,0.9448924370323482,0.0
7335,20,0.0,26.41,50.78138462864731,38.900413210337746,45.72706513103684,0.3193028071617738,0.0,672.9768939114041,-505.4078577721017,14.121568286044383,0.0,0.0,24.25203123647939,24.25203123647939,485.9376265249295,50.78138462864731,52.79220912097088,54.88927235688066,0.3193028071617738,0.5219958114294398,1.737854988762608,0.830444786737596,27.794210956692297,672.9768939114041,27.794210956692297,28.15072438243553,29.600854481800994,33.73173724684623,36.59669868457959,41.00624963513361,44.925787018023065,48.168520760175596,50.26631394467068,50.78138462864731,0.0,0.0,0.0,0.0,0.0,0.3044256198614467,0.48512576107760524,0.6610164630122985,0.784551806181066,0.0
7336,21,0.0,26.19,50.72932983387228,38.00276659931511,43.31252189695479,0.19791228959049323,0.0,332.22599296298074,-282.1843275383488,12.762847165250827,0.0,0.0,12.4514080081218,12.4514080081218,249.4886962399631,50.640056614610536,50.779546453487114,54.568552896623,0.19791228959049323,0.31906940770875747,1.3928661486344567,0.5890380562746724,27.77314456814613,332.22599296298074,27.77314456814613,27.925604766027927,28.566536190150046,30.40526387955202,33.293007811242546,40.2673384378189,44.94494127635914,48.31430355914181,50.72932004807894,50.72932983387228,0.0,0.0,0.0,0.0,0.0,0.0,0.26699568795548123,0.472459704870527,0.6459306343074444,0.0
7337,22,0.0,26.1,51.36111562053171,38.13174631743907,41.271679481224666,0.14952448084793007,0.0,110.94689918337251,-132.61521973661797,12.644158671251054,0.0,0.0,4.098916204608915,4.098916204608915,82.12992933953187,50.72867139509289,51.359491164211555,54.2915002351819,0.14952448084793007,0.1978100031023659,1.2692750907798926,0.501838411330123,27.76100715859791,110.94689918337251,27.76100715859791,27.902113311219455,28.441698514506246,29.890734911661763,32.5315361703517,38.83528271373596,46.729867457274516,50.12213149035914,51.36111562053171,51.36111562053171,0.0,0.0,0.0,0.0,0.0,0.0,0.1152821999814665,0.37734368954884817,0.5540454764051959,0.0
7338,23,0.0,26.12,51.82800344394033,38.49463025241943,40.90432024319398,0.12117855112842468,0.0,23.98217185034923,-62.22505471702154,12.853438531633069,0.0,0.0,0.8651668009875234,0.8651668009875234,17.335335655829635,51.360437654520254,51.826922849164745,54.10787320574877,0.12117855112842468,0.14946374462431067,1.2324394803979268,0.4697951331065294,27.750425613712814,23.98217185034923,27.750425613712814,27.92508141347849,28.50023361708223,29.933085097204984,32.57936549180901,38.82608539366614,48.669130463421936,51.49764392536065,51.82800344394033,51.82800344394033,0.0,0.0,0.0,0.0,0.0,0.0,0.02205618882088518,0.3275514410635007,0.4986422280145869,0.0
