hour_index,hour_of_day,I_t_Wm2,T_amb_C,T_w_C,T_w_mean_C,T_pcm_C,f_melt,Q_collector_Wh,Q_load_Wh,Q_pcm_Wh,Q_loss_Wh,Q_pump_Wh,Q_unmet_Wh,draw_kg,vol_ge_target_kg,Edel_target_Wh,T_w_min_C,T_w_max_C,T_pcm_max_C,f_melt_min,f_melt_max,E_stored_kWh,E_rec45_kWh,T_bottom_C,Q_load_net_Wh,T_node1_C,T_node2_C,T_node3_C,T_node4_C,T_node5_C,T_node6_C,T_node7_C,T_node8_C,T_node9_C,T_node10_C,f_node1,f_node2,f_node3,f_node4,f_node5,f_node6,f_node7,f_node8,f_node9,f_node10
2611,0,0.0,27.35,52.33021900793565,39.26511279407446,41.3390824590371,0.1352445937935987,0.0,0.0017270828569361405,-30.029658876819205,12.393149922199882,0.0,0.0,6.0707715268962345e-05,6.0707715268962345e-05,0.0012163996814079944,52.14208823511462,52.32921401398488,54.11325769803734,0.1352445937935987,0.15010078862243276,1.3219381867301532,0.5186961854263468,27.83815110878992,0.0017270828569361405,27.83815110878992,28.11174608155895,28.90213424405578,30.691169197282637,33.82830441274644,40.963941228511054,50.339613129735525,52.33021900793565,52.33021900793565,52.33021900793565,0.0,0.0,0.0,0.0,0.0,0.0,0.05773099053024651,0.3652988195092118,0.5236823465157328,0.0
2612,1,0.0,27.0,52.465725555467124,39.41174388470094,41.37142590484273,0.12304533497538322,0.0,0.039041683778066404,-23.224305794359392,12.926110826636348,0.0,0.0,0.001362643587116791,0.001362643587116791,0.027303271386478385,52.32953751243763,52.464950385609896,54.047257432743194,0.12304533497538322,0.1352215584255254,1.3089730342197528,0.49879778593546686,27.850151617791674,0.039041683778066404,27.850151617791674,28.166868282869128,29.009337488385086,30.837374428284836,34.109462349525046,41.14727431458155,50.62920455367313,52.465725555467124,52.465725555467124,52.465725555467124,0.0,0.0,0.0,0.0,0.0,0.0,0.019682798904240992,0.3459789874269297,0.49565555849651194,0.0
2613,2,0.0,26.72,52.504021130974515,39.48784287760269,41.24077527028603,0.11446867208302228,0.0,0.5636821097268692,-19.1915391371721,13.303534405468243,0.0,0.0,0.019611052173369798,0.019611052173369798,0.3929463909171212,52.46503276717777,52.50329947890888,53.991230977792334,0.11446867208302228,0.12302595517366258,1.2951058177047352,0.4785418255361083,27.860988653719325,0.5636821097268692,27.860988653719325,28.217681251215158,29.107046030375123,30.978708359867447,34.36132029893374,41.28611050987141,50.487958865281385,52.504021130974515,52.504021130974515,52.504021130974515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3280267745988312,0.47325392998232474,0.0
2614,3,0.0,26.53,52.498584526593525,39.44025847852834,41.03328430652044,0.10858933929280098,0.0,5.205262060832814,-15.357577961923345,13.481593764015559,0.0,0.0,0.18096714870606603,0.18096714870606603,3.6260363457281892,52.49792366714849,52.50822722665015,53.94642715496491,0.10858933929280098,0.11445829962665494,1.2764189618799595,0.45682854474430074,27.870023816938122,5.205262060832814,27.870023816938122,28.25544355679359,29.174647135938695,31.06949578735151,34.52886111233136,41.151289510949844,49.39562546556972,52.47911063757145,52.498584526593525,52.498584526593525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3097193325573747,0.45040604249223215,0.0
2615,4,0.0,26.46,52.48045873820855,39.1171256001486,40.64910971351601,0.10124719346858196,0.0,30.78694202816998,-21.51344397929775,13.334734054044183,0.0,0.0,1.0707271688700075,1.0707271688700075,21.45414600628582,52.479858873003614,52.50198489101084,53.90072271516943,0.10124719346858196,0.10857775308424288,1.2322972857977625,0.4237499211987158,27.868929348017208,30.78694202816998,27.868929348017208,28.233056808370748,29.101127309730103,30.89258849382875,34.329461154382564,40.078580125925825,47.35087969162086,51.88369976048994,52.48045873820855,52.48045873820855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2836342634089346,0.42509609087113914,0.0
2616,5,13.62,26.55,52.339043355333295,38.209914408486206,39.484018401225256,0.08202863740110675,6.448880043859598,116.59187191902872,-59.290482176086684,12.621195886999722,0.0,0.0,4.061983284507111,4.061983284507111,81.38990491189166,52.3389572108521,52.49985629227043,53.8500293437823,0.08202863740110675,0.10122120551852451,1.1095330980356215,0.35349589123477754,28.241477832077692,116.59187191902872,28.241477832077692,28.276881653258645,28.75699489295473,30.08042442024246,33.0854329142892,37.15896721160417,43.02133215738925,50.071837295223055,52.339043355333295,52.339043355333295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.19541136834851275,0.3787890934592345,0.0
2617,6,172.1,28.24,50.72055007722083,38.7080968878929,39.41501316414665,0.0385451836886364,234.03494482432612,274.6713546251207,-86.22217297953058,10.730055581039759,0.0,0.0,9.88047153612434,9.88047153612434,197.97487642970108,50.72055007722083,52.33838519276797,53.75740769416816,0.0385451836886364,0.08198791762391996,1.0581666326538413,0.19964343020593137,32.87298262013755,274.6713546251207,32.87298262013755,33.684081638112445,33.910878560885855,34.120761082057925,34.31257618623891,34.545046613302446,37.00809357490304,44.516145875585295,49.03768739563641,50.72055007722083,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2698162858204548,0.0
2618,7,410.5,30.16,46.77419473612438,41.7168322047173,41.711271433881,0.004251912306342877,570.6136147292881,373.9117079317593,-24.112695719721803,10.306198915633235,0.0,0.0,15.409815575174827,15.409815575174827,308.7662692155698,46.77419473612438,50.71522113320909,53.53908955438533,0.004251912306342877,0.03850639674180892,1.2445623405358541,0.05307227149642448,37.75877499713922,373.9117079317593,37.75877499713922,39.88172774527179,40.2589640374184,40.6046749809392,40.93438271903959,41.37272580072361,41.67464992841412,41.96284512683264,45.52710289103829,46.77419473612438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02976338614440014,0.0
2619,8,633.78,32.11,49.8744566974726,47.66454064692023,46.84870547087192,0.0,873.4882371748481,356.88163068121696,87.60939685875178,12.861366027954759,0.0,0.0,15.409815575238186,15.409815575238186,308.7662692168391,46.58264458341682,49.8744566974726,53.05862146958776,0.0,0.004187247827697454,1.7483075810015394,0.23752573810035932,43.57372854979282,356.88163068121696,43.57372854979282,46.696287389525665,47.12672361540594,47.524412868414224,47.91412376368428,48.46873475669929,48.844811971789035,49.2104817457683,49.565129428181656,49.8744566974726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2620,9,846.95,33.93,60.025575845183155,56.57781038147378,53.03445414717767,0.03243058524094772,1145.2446486566598,324.13638338902706,178.83105887540836,18.65366190808639,0.0,0.0,9.880471542889516,9.880471542889516,197.97487656525604,50.20146321979576,60.02557584518315,53.1511510280358,0.0,0.03243058524094772,2.5507621843610466,1.0233959739860683,51.87881484518463,324.13638338902706,51.87881484518463,54.99927481359868,55.51446018100934,55.99953476454786,56.522876619549756,57.15037702724128,57.766218827744055,58.446911517165724,59.19831673844257,60.025575845183155,0.0,0.0,0.00385174863048852,0.010696268509127492,0.0,0.03301794950741594,0.04498026904947109,0.05889234697223286,0.07557551401789812,0.0
2621,10,937.0,35.33,68.21959060489505,63.65303044691952,53.586225203076225,0.29311260153811236,1216.7270969285491,176.71651900055326,519.477410996036,25.51013423799786,0.0,0.0,4.061983745779349,4.061983745779349,81.38991415439791,60.05968301881475,68.21959060489505,53.87287877476312,0.03264920887772465,0.29311260153811236,3.5652626280510753,2.037896417676097,59.169685485245864,176.71651900055326,59.169685485245864,60.8012796841879,61.584709717718255,62.4254529060806,63.3348911393643,63.75835445784911,64.7492501751688,65.82118241336458,66.9760294935968,68.21959060489505,0.0,0.1697372257467272,0.1973611970357077,0.22776637767964342,0.0,0.2971900720038081,0.3385986244337856,0.38469532648555194,0.43643938738156274,0.0
2622,11,1004.45,36.3,71.99149504780941,66.37295601270539,55.93301147193622,0.7420540616380344,1198.5242874952046,54.08327794032152,924.8205807142659,29.31881421616723,0.0,0.0,1.0707473351304766,1.0707473351304766,21.45455007737809,68.24305902838505,72.00393742579314,62.04962394078082,0.29371567482814115,0.7420540616380344,4.680384823389737,3.1530186130147584,61.86847975308874,54.08327794032152,61.86847975308874,62.25861608175904,62.97905061383238,63.845503586439904,65.31153625049892,65.90447615349004,67.75389680581426,69.87112664199029,71.8758855339066,71.99149504780941,0.0,0.45052919670377034,0.5012644605680232,0.5929465202407518,0.0,0.7620516840209415,0.8875865699327553,1.0,1.0,0.0
2623,12,979.12,36.75,72.00123892569555,68.62056578513355,59.36308689955448,0.9474991893789264,671.5144244253692,9.334672108914331,473.8955808389089,31.02848252815664,0.0,0.0,0.18153244175507127,0.18153244175507127,3.637363115013798,71.93057050207763,72.00240647858591,62.07351835134618,0.7427376270200394,0.9474991893789264,5.311536093178014,3.784169882803034,62.322238399762384,9.334672108914331,62.322238399762384,62.68642863676434,64.78240166100245,67.57549052064917,70.70582576018039,71.64607583715369,71.79432479639046,71.86223119439042,71.92823973240003,72.00123892569555,0.0,0.750085400879392,0.882408924773094,1.0,0.0,1.0,1.0,1.0,1.0,0.0
2624,13,876.2,36.77,71.99912262357786,69.70110269046326,61.21632947695641,0.9999999999999998,251.82326733007395,1.5311684100680525,142.11020223727704,32.58132866288426,0.0,0.0,0.029771249637517143,0.029771249637517143,0.5965261320369347,71.94932741150471,72.00869876375837,62.07351835134618,0.9475830347386445,0.9999999999999998,5.529246863435275,4.0018806530602955,63.976838885864666,1.5311684100680525,63.976838885864666,64.8156924505202,69.6948060433972,71.00765430711351,71.32668242872288,71.4597048879485,71.57274764333665,71.69726529604866,71.83755594584798,71.99912262357786,0.0,1.0,1.0,1.0,0.0,1.0,1.0,1.0,1.0,0.0
2625,14,706.95,36.31,72.05523828452483,70.5219888014551,62.06871110900119,0.9999999999999998,116.02874211165962,6.097959566315344,18.333856806048303,34.163018609869304,0.0,0.0,0.11845023764567016,0.11845023764567016,2.3733858323697916,71.95765307400775,72.1225666972682,62.31283956376728,0.9999999999999998,0.9999999999999998,5.60501462737082,4.077648416995842,66.99003494235707,6.097959566315344,66.99003494235707,69.47539134937175,70.58649670730142,70.94526190063449,71.19529332850006,71.19529332850006,71.31994016366724,71.4883090043659,71.71827969287281,72.05523828452483,0.0,1.0,1.0,1.0,0.0,1.0,1.0,1.0,1.0,0.0
2626,15,474.52,35.42,71.99600375313797,71.03774114272919,62.06871110900119,0.9999999999999998,116.15650767945189,44.50499031646136,0.0,35.566521315569545,0.0,0.0,0.8652275087027939,0.8652275087027939,17.336552055511092,71.93199662669457,72.04871989113556,62.31283956376728,0.9999999999999998,0.9999999999999998,5.641099623418283,4.113733413043302,68.85842041237876,44.50499031646136,68.85842041237876,70.71966634153941,70.98235435412987,71.12755822887743,71.28447359150759,71.46059844735117,71.61022341273122,71.74855193083694,71.87576117713515,71.99600375313797,0.0,1.0,1.0,1.0,0.0,1.0,1.0,1.0,1.0,0.0
2627,16,235.55,34.07,71.33696594817688,68.7239712317359,62.06871110900119,0.9999999999999998,82.99039566488322,209.21727875897514,0.0,35.657749143659956,0.0,0.0,4.098917938755161,4.098917938755161,82.12996408659811,71.33696594817688,71.98925436187785,62.31283956376728,0.9999999999999998,0.9999999999999998,5.479214991180506,3.9518487808055274,60.99358894223592,209.21727875897514,60.99358894223592,65.65535818220796,68.58819629951294,69.93035005469181,70.8132083542676,70.83125425733915,70.90703513404137,71.02462429766285,71.1565702024612,71.33696594817688,0.0,1.0,1.0,1.0,0.0,1.0,1.0,1.0,1.0,0.0
2628,17,32.83,32.19,70.41845859551388,60.31056193580568,60.10745261767493,0.9870730238216583,0.0,624.3293309433195,-67.36081678773124,31.681923066516738,0.0,0.0,12.451408039883635,12.451408039883635,249.48869687637566,70.41845859551388,71.32812348980913,62.31283956376728,0.9870730238216583,0.9999999999999998,4.823203737170674,3.380362969743129,37.73073113686675,624.3293309433195,37.73073113686675,48.08657796322707,54.60522117476956,59.55171720524319,65.72259386121044,67.68288233471044,68.93375581264243,69.64853917240153,70.04486759554985,70.41845859551388,0.0,0.9095111667516087,1.0,1.0,0.0,1.0,1.0,1.0,1.0,0.0
2629,18,0.0,30.41,64.55541910757098,48.9466966378697,57.12247059070564,0.8291629684793302,0.0,1143.4767017827378,-371.7443349673539,23.348918413418993,0.0,0.0,24.25203123685278,24.25203123685278,485.9376265323934,64.55541910757098,70.41574344490024,62.07351835134618,0.8291629684793302,0.9870008593298658,3.656378116974646,2.3847775800192212,28.886533617398833,1143.4767017827378,28.886533617398833,34.98987996994548,41.36188244814954,45.918080414491385,49.78449602880085,53.058620323513864,56.138812365702506,58.72724475613466,60.81633872336697,64.55541910757098,0.0,0.35317952262636426,0.6300978838600496,0.8208633728688994,0.0,1.0,1.0,1.0,1.0,0.0
2630,19,0.0,29.46,53.83355292592044,42.03756415042244,51.95819424464212,0.5627666741805342,0.0,1091.6116317135272,-623.749309124845,15.540269215523836,0.0,0.0,30.28712178067354,30.28712178067354,606.8626552910711,53.83355292592044,64.5342610801404,61.78174139621704,0.5627666741805342,0.8287858128926557,2.5492262160457164,1.4291685280411588,27.935285722618755,1091.6116317135272,27.935285722618755,30.53829246748134,35.45061825429214,39.42735779448849,41.4318127888891,45.35572177372141,48.19916521444082,50.254664924156245,51.79333377172568,53.83355292592044,0.0,0.0,0.11804996185580936,0.36265535317213676,0.0,0.7248605870888648,0.8432104902480152,0.9203775648203323,0.9702127620785811,0.0
2631,20,0.0,28.79,51.16788892679149,39.45770163825763,46.6389889163639,0.3469740123572866,0.0,689.0836365571114,-520.8041125754355,12.222474951644218,0.0,0.0,24.25203123647939,24.25203123647939,485.9376265249295,51.16788892679149,53.824019659898326,54.9399580568461,0.3469740123572866,0.5622935519475629,1.847920104537063,0.9031954492634097,27.818172734929647,689.0836365571114,27.818172734929647,28.283444846288447,30.131442336982794,35.138162757021114,37.58429598782464,41.74094281951185,45.809605778580234,48.662656028002694,50.62019770177405,51.16788892679149,0.0,0.0,0.0,0.0,0.0,0.3610813946725494,0.5401582274495561,0.7074018928072713,0.8201765715716293,0.0
2632,21,0.0,28.27,51.12289796543613,38.513154862639745,43.742355124688544,0.22985311183653392,0.0,337.7520227740328,-282.84520978762066,11.179104492260029,0.0,0.0,12.4514080081218,12.4514080081218,249.4886962399631,51.02179872968619,51.16602060059845,54.639838607598236,0.22985311183653392,0.34673282219243806,1.4989889772708833,0.6683407131422302,27.801952933706797,337.7520227740328,27.801952933706797,28.006549231949588,28.831747741944618,31.14778131083672,34.33489175890419,41.069544577439586,45.5462281572918,49.15650129949787,51.12289796543613,51.12289796543613,0.0,0.0,0.0,0.0,0.0,0.06555799777542749,0.3270311220408992,0.523995090279513,0.6923875727598977,0.0
2633,22,0.0,27.77,51.73276909145815,38.7231240477693,41.897645445254824,0.17630973906322936,0.0,112.81847587146194,-139.0235603696839,11.51443433711115,0.0,0.0,4.098916204608915,4.098916204608915,82.12992933953187,51.12227392683499,51.731262036992824,54.3844446292316,0.17630973906322936,0.22968559797008822,1.3746560670624197,0.5692692211600336,27.80451548798934,112.81847587146194,27.80451548798934,27.993582923494674,28.685905943350498,30.48908507786459,33.4998019250365,40.99377847018309,47.75907883930664,50.67486108642711,51.73276909145815,51.73276909145815,0.0,0.0,0.0,0.0,0.0,0.0,0.1897803976501763,0.4353860439159228,0.6090017318765064,0.0
2634,23,0.0,27.3,52.14409318541439,39.03029681606039,41.4119719350165,0.15125265715337655,0.0,24.32404584619884,-58.01002084662494,12.194403867135206,0.0,0.0,0.8651668009875234,0.8651668009875234,17.335335655829635,51.73211275008885,52.14282151956576,54.21780646428567,0.15125265715337655,0.1762563562416623,1.3381376173491213,0.5404477115767746,27.811216511978348,24.32404584619884,27.811216511978348,28.038095721661342,28.769057470039026,30.529182241524804,33.574578150065065,40.723743611947874,49.400223669253826,51.86953801117015,52.14409318541439,52.14409318541439,0.0,0.0,0.0,0.0,0.0,0.0,0.10895091485209771,0.3914422972312324,0.5583753879903057,0.0
2635,0,0.0,26.88,52.328152470260754,39.276151580482534,41.35598577354498,0.1363889097918035,0.0,0.001727018799224534,-30.077794870276715,12.874656452280806,0.0,0.0,6.0707715268962345e-05,6.0707715268962345e-05,0.0012163996814079944,52.143413519709775,52.327141557054425,54.11662819945456,0.1363889097918035,0.15122290258934037,1.3252612338781729,0.5210204379995333,27.818392405408083,0.001727018799224534,27.818392405408083,28.098640326428328,28.90035211671429,30.71031569915949,33.874951753565966,41.04214594803471,50.357797821981485,52.328152470260754,52.328152470260754,52.328152470260754,0.0,0.0,0.0,0.0,0.0,0.0,0.06168871313526004,0.3677413003503367,0.5252923550570276,0.0
2636,1,0.0,26.5,52.46321275396241,39.41834061749719,41.38387413915531,0.12413243846521003,0.0,0.03903621855514926,-23.41923094957023,13.431833031019133,0.0,0.0,0.001362643587116791,0.001362643587116791,0.027303271386478385,52.32745757069521,52.46243253686647,54.050477118877254,0.12413243846521003,0.13636586295674602,1.311790364628699,0.5009666227658471,27.823657014158364,0.03903621855514926,27.823657014158364,28.149105146332538,29.003477952168076,30.852060263156663,34.15214082971851,41.20978459022959,50.64103078196909,52.46321275396241,52.46321275396241,52.46321275396241,0.0,0.0,0.0,0.0,0.0,0.0,0.02373807505125108,0.3482997608983998,0.4968892333068194,0.0
2637,2,0.0,26.17,52.49781668293042,39.49517811351781,41.285204050379285,0.11494076349241941,0.0,0.5635720493652902,-19.795741127132615,13.856176535945933,0.0,0.0,0.019611052173369798,0.019611052173369798,0.3929463909171212,52.462505227245444,52.49708071705089,53.993698065129706,0.11494076349241941,0.12411302698404494,1.2973706160435512,0.4805059857267871,27.827311924690502,0.5635720493652902,27.827311924690502,28.19456778099983,29.096437595944543,30.988367700464927,34.39884214823158,41.33826911932636,50.58014750882551,52.49781668293042,52.49781668293042,52.49781668293042,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.33020654096896346,0.47437880347797234,0.0
2638,3,0.0,25.89,52.490150782975945,39.445088044520205,41.056802487342935,0.10902136104369742,0.0,5.2038848328709255,-15.826238761317283,14.126942850701173,0.0,0.0,0.18096714870606603,0.18096714870606603,3.6260363457281892,52.489483859763055,52.50207403634978,53.94867642821012,0.10902136104369742,0.11493031509415272,1.2780397883600962,0.45847113963683134,27.82862677073185,5.2038848328709255,27.82862677073185,28.225660330215565,29.157896319576885,31.072698985774874,34.56032484538718,41.20251275739781,49.5045960225558,52.480716781501286,52.490150782975945,52.490150782975945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3117580672843008,0.45139146002158115,0.0
2639,4,0.0,25.65,52.46663930244588,39.11395693376779,40.66179362155293,0.1016619258085337,0.0,30.772668861494378,-21.749487223206515,14.144652739673894,0.0,0.0,1.0707271688700075,1.0707271688700075,21.45414600628582,52.46602478980297,52.49176886743445,53.90269288653055,0.1016619258085337,0.10900971644275187,1.2331224667589122,0.42507177616638053,27.82126885619138,30.772668861494378,27.82126885619138,28.193698355468793,29.07443114474512,30.88491633892669,34.35126560081534,40.12019763206687,47.43037859298456,51.89794489236117,52.46663930244588,52.46663930244588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2857939830302715,0.42583949762946444,0.0
2640,5,14.77,25.63,52.328719781523986,38.13829880700237,39.464217044431486,0.08244684807752989,1.8802556796119076,116.53630810060021,-59.890178745170424,13.496772618782357,0.0,0.0,4.061983284507111,4.061983284507111,81.38990491189166,52.328607163748906,52.48708334375803,53.85151434378162,0.08244684807752989,0.10163589328051108,1.104969641719145,0.35423689072834047,27.921779519933146,116.53630810060021,27.921779519933146,28.07935947329957,28.67879858185662,30.046930548929193,33.0872826603126,37.179820356236476,43.06560970566356,50.08785861358756,52.328719781523986,52.328719781523986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.19803077076814005,0.3790971657745692,0.0
2641,6,183.77,27.65,50.714170732465256,38.791587459444145,39.49537897239671,0.0386013929611539,246.54612386973034,274.5683921243979,-85.05915827402384,11.32906369527636,0.0,0.0,9.88047153612434,9.88047153612434,197.97487642970108,50.714170732465256,52.32804629120847,53.75802254526267,0.0386013929611539,0.0824061286055719,1.0656183097692387,0.200363318243734,32.96514926343159,274.5683921243979,32.96514926343159,33.80284445207516,34.03899803102554,34.2542283048062,34.45068548508609,34.699815902291114,37.05457969881094,44.57072348114098,49.04759560721516,50.714170732465256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2702097507280773,0.0
2642,7,420.08,29.73,46.84539083058158,41.88720779529997,41.87153211398285,0.0046922004856030245,580.001384570208,374.420675817934,-21.870880848237256,10.864211038506912,0.0,0.0,15.409815575174827,15.409815575174827,308.7662692155698,46.84539083058158,50.708876951043244,53.53987761036757,0.0046922004856030245,0.03856268645482656,1.2603348074830576,0.05543555330550999,37.91651337710301,374.420675817934,37.91651337710301,40.0718943228101,40.45410775909604,40.8045120611524,41.13914505411941,41.58547308476003,41.89332689526532,42.18705724900515,45.658592964102645,46.84539083058158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.03284540339922117,0.0
2643,8,644.2,32.0,50.18601705218598,47.942525431308916,47.113669287640924,0.0,886.4147944383747,360.8436776731297,88.70418355870105,13.202132341638812,0.0,0.0,15.409815575238186,15.409815575238186,308.7662692168391,46.67200504119352,50.18601705218598,53.06480059236724,0.0,0.004628613740517404,1.7727037919066813,0.2594063016795024,43.79007662369619,360.8436776731297,43.79007662369619,46.957153987651274,47.39473360135131,47.79940255265456,48.19601157731521,48.760440867858264,49.14200948216829,49.51269477485802,49.87208905715748,50.18601705218598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2644,9,835.22,34.08,60.00393762854475,56.60595616836001,53.0581233693906,0.03399136906231942,1127.2497050018187,325.08091201285225,177.3747518659137,18.65066786829844,0.0,0.0,9.880471542889516,9.880471542889516,197.97487656525604,50.488947119258555,60.00393762854475,53.155475309417966,0.0,0.03399136906231942,2.5562219170274054,1.028855706652427,51.96974949572232,325.08091201285225,51.96974949572232,55.06865130624809,55.561349517818705,56.036661442878916,56.55408798964972,57.16286245904785,57.772267278783936,58.445376553715654,59.1876609009091,60.00393762854475,0.0,0.0,0.005297255278548779,0.012284753929768213,0.0,0.03481596889370615,0.04689069617550016,0.06091325444972813,0.07773765470898451,0.0
2645,10,930.72,35.62,68.14928499647627,63.60869999002132,53.588369260386735,0.29418463019336916,1209.812695630133,176.53496093646086,518.1208834354485,25.204672850689665,0.0,0.0,4.061983745779349,4.061983745779349,81.38991415439791,60.039000525324276,68.14928499647627,53.87469463003522,0.03421055692880016,0.29418463019336916,3.5642949788703975,2.03692876849542,59.14751290563838,176.53496093646086,59.14751290563838,60.77395642446533,61.55327290536189,62.38953608377266,63.294074997742676,63.71346587883856,64.69881662604662,65.76468281535611,66.91291780869835,68.14928499647627,0.0,0.17092918002712928,0.19857334640908142,0.22897958306541003,0.0,0.2982283953914573,0.3395956299415351,0.38563896150135973,0.4373473150176116,0.0
2646,11,970.95,36.66,71.78327492387082,66.40495156617372,56.21064702482229,0.7554792060301461,1233.0386082876319,53.70191778218543,954.804642481042,28.890227332278506,0.0,0.0,1.0707473351304766,1.0707473351304766,21.45455007737809,68.16679079322807,71.82900144406285,62.054442344276396,0.2947849424547746,0.7554792060301461,4.714741442043716,3.187375231668737,61.99768101670405,53.70191778218543,61.99768101670405,62.27655451416288,62.857457935203435,63.97741080393229,65.45595598407218,66.04902023931774,67.90069660281786,69.99884491208124,71.72350114601234,71.78327492387082,0.0,0.4613773863155887,0.5191817620881882,0.6111291593260345,0.0,0.7834955254625926,0.9131706090186186,1.0,1.0,0.0
2647,12,915.65,37.25,72.00198923154194,69.041524663245,59.962779568110065,0.967211090648896,717.6878983994911,9.309084608990469,493.0665806336728,30.842435983281366,0.0,0.0,0.18153244175507127,0.18153244175507127,3.637363115013798,71.61938376303236,72.00744110852486,62.06267483172035,0.7561647463887524,0.967211090648896,5.392277819851025,3.8649116094760467,63.10765230876579,9.309084608990469,63.10765230876579,63.47150344807245,65.76072549002554,69.03663558887719,71.0840728428687,71.63925585350545,71.7647340602521,71.85124419472073,71.92625460083926,72.00198923154194,0.0,0.8169429075492274,0.953534726993045,1.0,0.0,1.0,1.0,1.0,1.0,0.0
2648,13,821.58,37.36,72.04449151248508,69.98223499318723,61.879211200349076,0.9999999999999998,204.75517400854142,1.5314440027730325,105.0790841318311,32.32714816976213,0.0,0.0,0.029771249637517323,0.029771249637517323,0.5965261320369377,71.95669583258324,72.06186211579848,62.06267483172035,0.9673017879615045,0.9999999999999998,5.563174401687111,4.035808191312133,64.858786444926,1.5314440027730325,64.858786444926,66.06181952117473,70.20137582812383,71.07516231017448,71.33728608876577,71.43182148088898,71.54482800240447,71.67798577394846,71.84105718904553,72.04449151248508,0.0,1.0,1.0,1.0,0.0,1.0,1.0,1.0,1.0,0.0
2649,14,666.42,36.99,72.10552230854688,70.67295199339554,62.05745216993597,0.9999999999999998,91.84326733842671,6.09815159287624,3.833780891709317,33.58480634822871,0.0,0.0,0.11845023764567016,0.11845023764567016,2.3733858323697916,71.96254943213232,72.12962021441535,62.17935627378345,0.9999999999999998,0.9999999999999998,5.615334711084457,4.087968500709479,67.57641805827312,6.09815159287624,67.57641805827312,69.96201857135523,70.68341398545373,70.95859749567337,71.17503525255088,71.19385271945157,71.33246148492358,71.51756465234534,71.75842520753477,72.10552230854688,0.0,1.0,1.0,1.0,0.0,1.0,1.0,1.0,1.0,0.0
2650,15,456.38,36.17,72.01226857282693,71.11059432419037,62.05745216993597,0.9999999999999998,109.94247752080965,44.50975580708646,0.0,34.812750628545544,0.0,0.0,0.8652275087027939,0.8652275087027939,17.336552055511092,71.93311445144695,72.09909881786167,62.17935627378345,0.9999999999999998,0.9999999999999998,5.645954682169649,4.118588471794671,69.12275059389655,44.50975580708646,69.12275059389655,70.79059311040527,71.01842987346679,71.16211124181879,71.3111266263574,71.51232218610515,71.6566578129636,71.78592052847115,71.9028858860005,72.01226857282693,0.0,1.0,1.0,1.0,0.0,1.0,1.0,1.0,1.0,0.0
2651,16,229.48,34.82,71.37050523012337,68.75417090228001,62.05745216993597,0.9999999999999998,79.41823427228118,209.33617380218357,0.0,34.95097731442982,0.0,0.0,4.098917938755161,4.098917938755161,82.12996408659811,71.37050523012337,72.00569389271134,62.17935627378345,0.9999999999999998,0.9999999999999998,5.481085765325332,3.9537195549503528,60.94457786419829,209.33617380218357,60.94457786419829,65.70060396148585,68.65396527741025,69.98758983494356,70.85245915289853,70.87795247245566,70.96001256912538,71.07705013446515,71.202640488275,71.37050523012337,0.0,1.0,1.0,1.0,0.0,1.0,1.0,1.0,1.0,0.0
2652,17,36.35,32.91,70.47323733572591,60.34636423732822,60.11444184682631,0.9869818379074429,0.5713739745355304,624.9878981044345,-67.14590804449199,30.98782889451497,0.0,0.0,12.451408039883635,12.451408039883635,249.48869687637566,70.47323733572591,71.3619472430028,62.17935627378345,0.9869818379074429,0.9999999999999998,4.825681412301008,3.3823832187941614,37.77007021678766,624.9878981044345,37.77007021678766,48.08362726665472,54.59947109960379,59.55558949689653,65.75628833660387,67.72747723057786,68.98484684081042,69.70364560858647,70.10217742712426,70.47323733572591,0.0,0.9088728653521012,1.0,1.0,0.0,1.0,1.0,1.0,1.0,0.0
2653,18,0.0,31.08,64.59877456032305,48.964940969564246,57.132040149546285,0.8292261704066153,0.0,1144.991987326103,-371.38815403788857,22.705908354923164,0.0,0.0,24.25203123685278,24.25203123685278,485.9376265323934,64.59877456032305,70.47054963109566,62.06267483172035,0.8292261704066153,0.9869096603767116,3.6579835166201136,2.386219392471404,28.89381401997769,1144.991987326103,28.89381401997769,34.99787591558153,41.36963587737869,45.92561732335191,49.79656707558979,53.07690808625464,56.165238418197774,58.74567901577493,60.839114482987284,64.59877456032305,0.0,0.35304804880753,0.6303997700712289,0.8211353739675494,0.0,1.0,1.0,1.0,1.0,0.0
2654,19,0.0,30.01,53.84943821377065,42.04480661442983,51.95912522720655,0.56310570316576,0.0,1092.569453612273,-623.3986424832689,15.00153452842099,0.0,0.0,30.28712178067354,30.28712178067354,606.8626552910711,53.84943821377064,64.57751904608047,61.794523892030206,0.56310570316576,0.8288492317727427,2.5504125284795323,1.4301645622168175,27.938318712831723,1092.569453612273,27.938318712831723,30.542014966016026,35.45471936359325,39.43208784472199,41.439326968343074,45.362896953112354,48.205971712320434,50.26110601992831,51.80013840047831,53.84943821377065,0.0,0.0,0.11820227507504912,0.3631959039884703,0.0,0.7254471965421243,0.8437290928301265,0.9206924935404127,0.9704729601841366,0.0
2655,20,0.0,29.4,51.17843624059585,39.466084884206296,46.64876289321923,0.34732332512158703,0.0,689.4224693789716,-520.6189296518559,11.618643549430084,0.0,0.0,24.25203123647939,24.25203123647939,485.9376265249295,51.17843624059585,53.83988142896344,54.94047938434088,0.34732332512158703,0.5626328861774434,1.849371415551214,0.9042613270071898,27.82201639131,689.4224693789716,27.82201639131,28.288798016815782,30.138944913506073,35.153525632173576,37.5944811821919,41.74990766153816,45.8178670510558,48.67027761397069,50.62714484396376,51.17843624059585,0.0,0.0,0.0,0.0,0.0,0.36168388858694855,0.5409465908414887,0.7079633608884429,0.8206694355342292,0.0
2656,21,0.0,28.97,51.13534116649979,38.52578282601438,43.74889908023205,0.2303496274459227,0.0,337.9183192663272,-282.6179900523908,10.488603453820712,0.0,0.0,12.4514080081218,12.4514080081218,249.4886962399631,51.03265476256203,51.17657814451097,54.64082509952554,0.2303496274459227,0.34708235959794975,1.5009644928311525,0.6696476412577733,27.809300273412937,337.9183192663272,27.809300273412937,28.016118994673736,28.843650771013714,31.164951238110387,34.353189436563056,41.084128274687785,45.55850582098967,49.166475701431885,51.13534116649979,51.13534116649979,0.0,0.0,0.0,0.0,0.0,0.06643133789033416,0.3279441180255986,0.524849014176232,0.693222922029294,0.0
2657,22,0.0,28.56,51.75079811515995,38.74370796635487,41.912942385527614,0.17679630647385655,0.0,112.89260707998973,-138.87957592072524,10.739674357526004,0.0,0.0,4.098916204608915,4.098916204608915,82.12992933953187,51.134738031118594,51.74930545040337,54.386116419481375,0.17679630647385655,0.2301823769429863,1.3773322113936715,0.5707273549590787,27.819434075231676,112.89260707998973,27.819434075231676,28.010611723513733,28.705296910001547,30.51242113999673,33.52381968945958,41.03335793502377,47.78079087397748,50.69097701079216,51.75079811515995,51.75079811515995,0.0,0.0,0.0,0.0,0.0,0.0,0.19099657149439725,0.43634661553554793,0.6102309582870507,0.0
2658,23,0.0,28.09,52.16677724332891,39.056895808373554,41.4298077552169,0.1518821019447062,0.0,24.34471180515304,-57.68354606753041,11.426414023160508,0.0,0.0,0.8651668009875234,0.8651668009875234,17.335335655829635,51.750162546214874,52.16551974247733,54.22026615224871,0.1518821019447062,0.17674316128274015,1.3415610855653572,0.5422722455399754,27.836424521872182,24.34471180515304,27.836424521872182,28.063577234612055,28.796702230086417,30.560100000247676,33.60512600707711,40.76762454368232,49.422143467414365,51.8863506245697,52.16677724332891,52.16677724332891,0.0,0.0,0.0,0.0,0.0,0.0,0.1105069956072137,0.3926593997983002,0.5600083182074295,0.0
