hour_index,hour_of_day,I_t_Wm2,T_amb_C,T_w_C,T_w_mean_C,T_pcm_C,f_melt,Q_collector_Wh,Q_load_Wh,Q_pcm_Wh,Q_loss_Wh,Q_pump_Wh,Q_unmet_Wh,draw_kg,vol_ge_target_kg,Edel_target_Wh,T_w_min_C,T_w_max_C,T_pcm_max_C,f_melt_min,f_melt_max,E_stored_kWh,E_rec45_kWh,T_bottom_C,Q_load_net_Wh,T_node1_C,T_node2_C,T_node3_C,T_node4_C,T_node5_C,T_node6_C,T_node7_C,T_node8_C,T_node9_C,T_node10_C,f_node1,f_node2,f_node3,f_node4,f_node5,f_node6,f_node7,f_node8,f_node9,f_node10
7867,0,0.0,25.63,29.733050043416995,28.296944723728714,28.18817365053791,0.0,0.0,0.0001426963169474389,-0.45303492839212023,2.7316842139016826,0.0,0.001073703364460573,6.070771526896329e-05,0.0,0.0001426963169474389,29.733050043416995,29.847548281883746,29.243008916745158,0.0,0.0,0.044852532922161424,0.0,27.6701695911268,0.0001426963169474389,27.6701695911268,27.684912314654216,27.70186626452777,27.74710555298999,27.851315484727785,28.008971669026156,28.267133047358936,28.650413159752098,29.174391137030852,29.733050043416995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7868,1,0.0,25.6,29.625431370256837,28.262906355890912,28.169559754057662,0.0,0.0,0.00302636543124064,-0.3475161299637404,2.7260094796926877,0.0,0.02427690595523751,0.0013626435871167979,0.0,0.00302636543124064,29.625431370256837,29.731888138750115,29.19560746314409,0.0,0.0,0.04212349707702855,0.0,27.63993955465576,0.00302636543124064,27.63993955465576,27.663019874780655,27.683620103755327,27.73237455862165,27.840177373435996,27.997163750004553,28.255604387556044,28.63573700860574,29.137751617339273,29.625431370256837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7869,2,0.0,25.59,29.523890503897896,28.229005226173168,28.14978401224133,0.0,0.0,0.04117319116666535,-0.36920745049061393,2.699952007379792,0.0,0.3517731997504537,0.01961105217337,0.0,0.04117319116666535,29.523890503897896,29.62433873004729,29.160345341142296,0.0,0.0,0.03938237187848205,0.0,27.61092430443234,0.04117319116666535,27.61092430443234,27.64088652309985,27.66544404854167,27.71756674451057,27.828499519792654,27.984700351748945,28.24228697467596,28.616800190702197,29.09431326531537,29.523890503897896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7870,3,0.0,25.6,29.42188492647869,28.19241456263058,28.12563215721375,0.0,0.0,0.3585312032802967,-0.4509082340461113,2.6524700126811376,0.0,3.2675051424478623,0.18096714870606712,0.0,0.3585312032802967,29.421884926478693,29.52279618157975,29.11981013503483,0.0,0.0,0.036371370662508395,0.0,27.585685135315224,0.3585312032802967,27.585685135315224,27.61840076263414,27.646844607821482,27.70161654649452,27.814771638034546,27.9681105383474,28.221410442734943,28.58569059571947,29.036178332255638,29.42188492647869,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7871,4,0.0,25.64,29.29091674863638,28.13901740260024,28.082541667560108,0.0,0.0,1.976254137353745,-0.8044871324260101,2.564205000331878,0.0,19.477891868932094,1.0707271688699929,0.0,1.9762541373537454,29.290916748636377,29.420502468388143,29.067215222640588,0.0,0.0,0.03183091152483603,0.0,27.577611822425762,1.976254137353745,27.577611822425762,27.59503035100915,27.62432087340127,27.678276069029682,27.790540308921457,27.93021150459608,28.16431964654394,28.502082901883387,28.917379353252777,29.29091674863638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7872,5,0.0,25.62,29.039246341721093,28.034685665982018,27.986380748779997,0.0,0.0,6.595602215684903,-1.7952968838991974,2.4993421971018597,0.0,74.7943026962079,4.061983284507146,0.0,6.595602215684903,29.039246341721093,29.28840565208446,28.96946370568942,0.0,0.0,0.022735967112061148,0.0,27.602315300671926,6.595602215684903,27.602315300671926,27.602315300671926,27.602315300671926,27.63549214877757,27.733513377568602,27.83837559083166,28.01629878191409,28.28427499470179,28.63494060529442,29.039246341721093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7873,6,21.42,25.65,28.562869118642404,28.031637193584,27.95250853017699,0.0,13.33334864719449,11.772488142604033,-0.6323846452401107,2.406533787868206,0.0,186.20238828709975,9.880471536124386,0.0,11.772488142604033,28.562869118642404,29.034165396027312,28.735451038364516,0.0,0.0,0.021890293828786628,0.0,27.841978131096358,11.772488142604033,27.841978131096358,27.86880497140071,27.882052773121337,27.894622749550543,27.906623473710503,27.922411890532356,27.93330957934485,28.009117428757577,28.208703672643534,28.562869118642404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7874,7,57.72,26.07,28.820935427717068,28.61776721689873,28.50280534112266,0.0,68.59450513675861,15.028852637246796,10.273884260293778,2.2827453381208764,0.0,293.7374165783256,15.409815575174942,0.0,15.028852637246791,28.489113993850165,28.82093542771707,28.6597331796242,0.0,0.0,0.07317320099019084,0.0,28.340153277993558,15.028852637246796,28.340153277993558,28.488651011948374,28.531137429665588,28.572312092497786,28.613011037759986,28.671373891948594,28.71057213372722,28.748629137378742,28.785450589238877,28.820935427717068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7875,8,97.75,26.58,30.04224061929064,29.674941926892043,29.478569851353434,0.0,127.55843825871972,32.75771671089302,18.217244665084532,2.617462230539398,0.0,276.0085525059461,15.409815575238177,0.0,32.75771671089302,28.877702512324273,30.04224061929064,29.740856357755842,0.0,0.0,0.16535646030747303,0.0,29.138995444149067,32.75771671089302,29.138995444149067,29.459919325503325,29.534155673604513,29.605497636821703,29.67600094762755,29.777388623047713,29.845728027202927,29.91259339005706,29.978132295800965,30.04224061929064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7876,9,156.35,26.85,32.15186813520917,31.54335294089789,31.17236792877622,0.0,207.17476751129468,40.98972088875751,31.622726248122394,3.8375545132254887,0.0,156.98515567649667,9.88047154288942,0.0,40.9897208887575,30.124255188492068,32.15186813520917,31.609454757681547,0.0,0.0,0.32770395241681993,0.0,30.709201351261992,40.98972088875751,30.709201351261992,31.168911031269136,31.291543927368302,31.41065328086984,31.52886621292232,31.700981379713635,31.81653321592801,31.930069619687455,32.04188604096266,32.15186813520917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7877,10,65.28,26.95,32.00906506408438,31.86144479497552,31.788409791310677,0.0,58.810145335656784,20.29838616704624,11.501325592453027,4.754900486848051,0.0,61.09152798735229,4.061983745779406,0.0,20.29838616704624,32.00075577177121,32.15041914909207,31.921029835113597,0.0,0.0,0.361460811098595,0.0,31.587293573536932,20.29838616704624,31.587293573536932,31.783112023620408,31.817132900359564,31.84873774104258,31.879325395374998,31.920644015989367,31.947932509110643,31.972158094362797,31.99247517053884,32.00906506408438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7878,11,58.3,26.97,32.35929886943578,32.231433027955404,32.15229334406911,0.0,43.2711738349953,5.4980172969365295,6.793601981520076,5.093052729521415,0.0,15.956532780441403,1.070747335130462,0.0,5.498017296936528,32.00482162168014,32.35929886943578,32.244457503134335,0.0,0.0,0.3941409149071444,0.0,32.06695417046906,5.4980172969365295,32.06695417046906,32.14974355955032,32.1755208125814,32.20066771305636,32.22565842396132,32.26110601823334,32.28589101631885,32.31048428794075,32.33496099645323,32.35929886943578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7879,12,58.53,26.82,32.715287759681615,32.59395832694521,32.51022165840044,0.0,38.665519887142246,1.008410686353295,6.682419381283717,5.6103377182039775,0.0,2.628952428660485,0.18153244175506972,0.0,1.008410686353295,32.36226845059255,32.715287759681615,32.60104665067847,0.0,0.0,0.42618768638974003,0.0,32.459346907225544,1.008410686353295,32.459346907225544,32.50738286259876,32.53261757777017,32.55757602386093,32.58243294935916,32.617613071448844,32.64227041730547,32.666731576491216,32.69107214500253,32.715287759681615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7880,13,60.83,26.6,33.05464865694006,32.937642968632005,32.856898510160576,0.0,36.879624755323555,0.17743525203750124,6.4723577892191955,6.183680210029249,0.0,0.4190908799994395,0.02977124963751734,0.0,0.17743525203750124,32.71990962562485,33.05464865694006,32.9452732333265,0.0,0.0,0.4567061956830011,0.0,32.81162362180304,0.17743525203750124,32.81162362180304,32.85249556635619,32.87703134379899,32.9013414603773,32.925548555965136,32.959573670796985,32.98357429996802,33.00738278778692,33.03107433356911,33.05464865694006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7881,14,63.38,26.35,33.36279871331738,33.25147109454272,33.17846069922631,0.0,35.47356324051234,0.7503227813700301,6.003474211072839,6.762548070274105,0.0,1.6230630509997583,0.11845023764567016,0.0,0.7503227813700301,33.05908781371153,33.36279871331738,33.261977336343286,0.0,0.0,0.4846668880718814,0.0,33.12826621616554,0.7503227813700301,33.12826621616554,33.17185174752853,33.19511071449588,33.218111002593126,33.24100749064228,33.272884866075444,33.295578923509126,33.31809357481018,33.340499707488,33.36279871331738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7882,15,43.05,26.05,33.24518062957242,33.110025886962326,33.165217479381354,0.0,2.554586645264363,5.568557908850348,-0.24724713139237836,7.129594988469535,0.0,11.767994146660769,0.8652275087027939,0.0,5.568557908850349,33.24518062957242,33.36157499829756,33.2915475686614,0.0,0.0,0.4745233218198388,0.0,32.80609686966662,5.568557908850348,32.80609686966662,33.02516841671972,33.07935365266077,33.10975936909345,33.1756984698423,33.1756984698423,33.18495495503821,33.205777276905046,33.22867455272907,33.24518062957242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7883,16,15.02,25.68,33.12933641651525,32.683713592364924,32.99434476782269,0.0,0.0,25.816467921775956,-3.19014471259511,7.200933468967929,0.0,56.313496164822155,4.098917938755161,0.0,25.816467921775963,33.12922513532381,33.24387494620005,33.248136355316916,0.0,0.0,0.4415059204291085,0.0,31.096828367934684,25.816467921775956,31.096828367934684,32.29682084448711,32.79453376208999,32.97104244824501,33.08403320132024,33.09432220271377,33.102440284043496,33.11655516220761,33.12933641651525,33.12933641651525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7884,17,0.0,25.3,33.009050802189414,31.676981444946197,32.29169214269469,0.0,0.0,76.75020753262604,-13.118323788485974,6.8048795107201165,0.0,172.7384893437511,12.451408039883749,0.0,76.75020753262604,33.009050802189414,33.12807159853206,33.15561686201733,0.0,0.0,0.3579508333857741,0.0,28.754167770937034,76.75020753262604,28.754167770937034,29.747918147889187,30.75681432101508,31.605463116343056,32.43305741246782,32.72284629339802,32.88017197073036,32.96078096306108,33.00138326024572,33.009050802189414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7885,18,0.0,25.1,32.403856458888804,30.01855389684484,30.600228561471294,0.0,0.0,141.9209127612115,-31.579141870961518,5.691345644734734,0.0,344.0167137711872,24.252031236852616,0.0,141.92091276121147,32.403856458888804,33.007533296033046,33.047767824830245,0.0,0.0,0.21033857497984654,0.0,27.852746702469325,141.9209127612115,27.852746702469325,28.05799916409862,28.39713479162776,28.876104733101684,29.76843101679965,30.401146778438658,30.997811263196017,31.520153945601464,31.950585270249984,32.403856458888804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7886,19,0.0,24.99,30.249759355963278,28.60537317474639,28.883319445701375,0.0,0.0,126.64192792247857,-32.05420273206829,4.286514808791955,0.0,480.2207273685921,30.28712178067374,0.0,126.64192792247857,30.249759355963278,32.38767429587143,32.369623203574186,0.0,0.0,0.07941013224860279,0.0,27.760006938521332,126.64192792247857,27.760006938521332,27.779493631730716,27.82942650199492,27.927001761288015,28.159283340440926,28.419905833728105,28.749531495184705,29.13819613653334,29.57522628340784,30.249759355963278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7887,20,0.0,24.89,28.848681190122043,28.065057606297895,28.131391313775758,0.0,0.0,48.39261055838942,-14.038283424152553,3.4492533666024774,0.0,437.54501596653535,24.25203123647955,0.0,48.392610558389414,28.848681190122043,30.23136870861086,30.230387028888856,0.0,0.0,0.027568268323621824,0.0,27.74941513661017,48.39261055838942,27.74941513661017,27.74941513661017,27.753522053258855,27.772940005558173,27.833066034488365,27.916718647853575,28.043533598204867,28.219730145341472,28.452026038855024,28.848681190122043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7888,21,0.0,24.89,28.385517065970514,27.908087277081712,27.907885917832633,0.0,0.0,12.039537765311781,-4.172781894782625,3.1157899291520375,0.0,237.44915847465074,12.451408008121792,0.0,12.03953776531178,28.385517065970514,28.84260057591078,28.771425914061084,0.0,0.0,0.012412940629160077,0.0,27.731259436229596,12.039537765311781,27.731259436229596,27.731259436229596,27.731259436229596,27.73472270182949,27.762940729737807,27.80388514345055,27.875082354296662,27.98314136733555,28.13658955725981,28.385517065970514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7889,22,0.0,24.91,28.23019832049159,27.84886419103083,27.83296384792181,0.0,0.0,2.5563840268900235,-1.398773642686833,2.9859768669685374,0.0,79.57354531264221,4.098916204608886,0.0,2.5563840268900235,28.230198320491585,28.383680941057975,28.25860917143104,0.0,0.0,0.006870579735302848,0.0,27.704275015454115,2.5563840268900235,27.704275015454115,27.704275015454115,27.704275015454115,27.70689744550562,27.73308427751764,27.763257958150557,27.82158236694574,27.9137387044719,28.047372722077103,28.23019832049159,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7890,23,0.0,25.01,28.153498740204366,27.81210096973125,27.79607044498932,0.0,0.0,0.4253331042316065,-0.688789293627564,2.8356223031033014,0.0,16.910002551598133,0.8651668009875285,0.0,0.4253331042316064,28.153498740204366,28.22935294989281,28.09609083275226,0.0,0.0,0.0036096243279741904,0.0,27.670001371190416,0.4253331042316065,27.670001371190416,27.67435504402948,27.675546727679308,27.681135461835154,27.711838462877076,27.736900899126752,27.793096102478074,27.88301695029051,28.010883677424417,28.153498740204366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7891,0,0.0,25.14,28.09643972066737,27.780807585416902,27.77033717967629,0.0,0.0,2.515766260842051e-05,-0.48043271232338874,2.669872456569682,0.0,0.0011912420187995916,6.070771526896329e-05,0.0,2.5157662608420514e-05,28.096439720667373,28.15288616841987,28.03520613176473,0.0,0.0,0.0009397267137452839,0.0,27.631872902647167,2.515766260842051e-05,27.631872902647167,27.646235247199716,27.649208976339825,27.657688487243597,27.693292546596485,27.71441113289182,27.770692536266978,27.860595197460892,27.983110979280347,28.09643972066737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7892,1,0.0,25.37,28.04588053815896,27.752733752539957,27.746503444649314,0.0,0.0,0.0004795810490416365,-0.44496902451024867,2.408696035132428,0.0,0.026823690337436527,0.0013626435871167979,0.0,0.0004795810490416366,28.04588053815896,28.095899163701354,28.00211740685517,0.0,0.0,-0.0014694489024383948,0.0,27.598662820210222,0.0004795810490416365,27.598662820210222,27.621074017191287,27.62674157899851,27.63788561375571,27.67592937747269,27.69521400769823,27.75061757114471,27.83902813497694,27.954099740924605,28.04588053815896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7893,2,0.0,25.67,28.002164069655002,27.728618613727743,27.725089711719686,0.0,0.0,0.005828951508162731,-0.3997882766606298,2.081192943080596,0.0,0.3871174394089565,0.01961105217337,0.0,0.005828951508162731,28.002164069655006,28.04541390538896,27.972246257879917,0.0,0.0,-0.0035564707970268537,0.0,27.57147389308154,0.005828951508162731,27.57147389308154,27.599115871738945,27.607832412910877,27.62146601489027,27.66045774692684,27.679431845117843,27.733727039370052,27.81987336744271,27.926962777101455,28.002164069655002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7894,3,0.0,25.84,27.961832402744058,27.706432035975013,27.70475723807096,0.0,0.0,0.04495419177367478,-0.37960147476334966,1.8869476923999275,0.0,3.581082153954483,0.18096714870606712,0.0,0.04495419177367478,27.961832402744058,28.001734288829887,27.943692940453687,0.0,0.0,-0.005488372681200811,0.0,27.550886401795076,0.04495419177367478,27.550886401795076,27.578491877223705,27.590345763877078,27.60619361582376,27.645564600946273,27.664665208543394,27.71695832469156,27.799550331396834,27.89836498514963,27.961832402744058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7895,4,0.0,25.8,27.916673329736916,27.682693097064615,27.680380243254955,0.0,0.0,0.21278167560953057,-0.45511152958164536,1.9032423660519882,0.0,21.241364330676287,1.0707271688699929,0.0,0.21278167560953057,27.916673329736916,27.961356276753378,27.914493466074802,0.0,0.0,-0.007604396722854465,0.0,27.548587657121395,0.21278167560953057,27.548587657121395,27.557289773964424,27.570255775537508,27.58761751918454,27.626974121233083,27.645899512413187,27.6922417879271,27.76688880267085,27.85621291856454,27.916673329736916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7896,5,0.0,25.6,27.847928585550722,27.653896445646375,27.648169061029975,0.0,0.0,0.5392977926509909,-0.6013735705609052,2.0768549062844737,0.0,80.85060711924174,4.061983284507146,0.0,0.5392977926509909,27.847928585550722,27.91598807362811,27.875691416699638,0.0,0.0,-0.010220549421785763,0.0,27.56975482571437,0.5392977926509909,27.56975482571437,27.56975482571437,27.56975482571437,27.56975482571437,27.596881813076834,27.614714269356714,27.64827963380882,27.704309426627756,27.778030351328546,27.847928585550722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7897,6,32.95,25.52,28.049834139014273,27.955402756181336,27.891642338398867,0.0,29.736047972458856,1.793075591731217,4.545576536894341,2.302282640730278,0.0,196.18180083797262,9.880471536124386,0.0,1.793075591731217,27.837307770411325,28.049834139014276,27.96714802330032,0.0,0.0,0.015420140318204467,0.0,27.848906967894692,1.793075591731217,27.848906967894692,27.886162133183934,27.906735494524806,27.927019756483176,27.94706688264575,27.97544266073213,27.99463281866749,28.013385459113618,28.031771509268825,28.049834139014273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7898,7,88.1,25.77,29.316018188107552,28.97829480188166,28.77598477209784,0.0,110.92343782049821,20.093566969760456,16.51042061224415,2.752047684622278,0.0,288.672702245812,15.409815575174942,0.0,20.093566969760452,28.120652480143537,29.316018188107552,29.026198339553332,0.0,0.0,0.10349796348434215,0.0,28.539952800811864,20.093566969760456,28.539952800811864,28.758119166163844,28.827979436662286,28.89610120428536,28.96363094188198,29.06100909834075,29.12679132627248,29.19120250453057,29.254326907180413,29.316018188107552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7899,8,166.07,26.19,31.527010308397678,30.878143915497155,30.517982095728378,0.0,222.29313802807022,53.01623764959292,32.5225924060251,3.829952096083725,0.0,255.75003156724645,15.409815575238177,0.0,53.01623764959291,29.421312000260198,31.527010308397678,30.986046123773097,0.0,0.0,0.2689449117667364,0.0,29.957383660226718,53.01623764959292,29.957383660226718,30.48720164538934,30.619258073358527,30.746600204535916,30.87249728911267,31.05390961652637,31.175996036406872,31.295445532112872,31.41251596673774,31.527010308397678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7900,9,286.73,26.51,35.57772402592481,34.432362156885354,33.71949241991728,0.0,386.6554121045094,71.91588403838676,59.771283195931815,6.294722854815316,0.0,126.05899252686748,9.88047154288942,0.0,71.91588403838676,31.69152608839321,35.57772402592481,34.547248670760034,0.0,0.0,0.5773897169780511,0.0,32.89035949886459,71.91588403838676,32.89035949886459,33.715657703788935,33.94742542180453,34.17299429117458,34.39693929904155,34.72346606000389,34.942438343295635,35.157571584644415,35.36940941369611,35.57772402592481,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7901,10,320.17,26.78,39.63502117308481,38.40439540040312,37.54034333466792,0.0,406.4830378375035,47.47817798063227,71.33419509832585,9.76440545076253,0.0,33.91173617376627,4.061983745779406,0.0,47.47817798063227,35.65295633545588,39.63502117308481,38.44310842335098,0.0,0.0,0.9266301713841786,0.0,36.87282077498772,47.47817798063227,36.87282077498772,37.588709526481004,37.83993019105576,38.08602361356625,38.33051805556347,38.68837047000309,38.928947709273366,39.166518524752604,39.40189929876087,39.63502117308481,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7902,11,283.98,27.12,42.65552011232063,41.65913183599612,40.903725116427154,0.0,320.1415851693701,16.631382556028676,62.793377067900416,12.996770753731655,0.0,4.823167521349266,1.070747335130462,0.0,16.631382556028672,39.63024744331366,42.65552011232063,41.65125495670021,0.0,0.0,1.2171436032438137,0.0,40.52096606839647,16.631382556028676,40.52096606839647,40.95846197892259,41.16526897726645,41.36881051468068,41.570944936912305,41.86589441936855,42.065595310063095,42.263393069356475,42.46003728951949,42.65552011232063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7903,12,314.75,27.46,46.35036413918735,45.27230455948941,44.422990694418196,0.0,338.1843245119402,3.566991218011681,65.70368301313854,16.11533408903766,0.0,0.12986399018683512,0.18153244175506972,0.0737475544629971,3.507499124826942,42.726902000863625,46.35036413918735,45.238828617968935,0.0,0.0,1.5356456024487168,0.03439727056958881,44.11460055453372,3.566991218011681,44.11460055453372,44.48507743003016,44.71003115768617,44.93307610779424,45.1552323622188,45.48040642867757,45.70045193432909,45.91842244085284,46.13506722026548,46.35036413918735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7904,13,295.95,27.49,49.06068321662291,48.16849773491549,47.47328697832809,0.0,279.586359843083,0.6898126841869725,56.94816026035077,19.314077901018702,0.0,0.0,0.02977124963751734,0.02977124963751734,0.5965261320369414,46.36198228038072,49.06068321662291,48.15389128365249,0.0,0.0,1.7952280717065987,0.2678618613316203,47.21834920304577,0.6898126841869725,47.21834920304577,47.512739348225146,47.70044298947673,47.88611709030404,48.070636273704935,48.338013321518936,48.520585016586644,48.70154346297671,48.88157022926165,49.06068321662291,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7905,14,169.2,27.35,48.75294102692265,48.55509736982911,48.43085608288114,0.0,68.86931956754775,2.9077345310114655,17.877541638856474,21.035312482871067,0.0,0.0,0.11845023764567016,0.11845023764567016,2.3733858323697916,48.73776035950774,49.05698176906089,48.6381006218641,0.0,0.0,1.8401543442602688,0.3127881338852908,48.29242052054032,2.9077345310114655,48.29242052054032,48.40045870611393,48.45345667627874,48.50425995435832,48.55320391761521,48.61333942905383,48.65465015171638,48.69109442857183,48.72323424442379,48.75294102692265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7906,15,74.7,27.1,48.424824240615216,47.98277190516193,48.32002949480115,0.0,0.0,20.9409550302223,-2.0691007402719666,21.171322400947734,0.0,0.0,0.8652275087027939,0.8652275087027939,17.336552055511092,48.42444124150685,48.749387697583074,48.657924516363444,0.0,0.0,1.7980420668291108,0.2706758564541326,46.36151842497503,20.9409550302223,46.36151842497503,47.86516856342679,48.11998173778329,48.2038173852507,48.360092949918744,48.360092949918744,48.36431226338929,48.401642375485196,48.424824240615216,48.424824240615216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7907,16,8.2,26.68,48.13031081918953,46.44008464455014,47.77187587946813,0.0,0.0,97.7213219375979,-10.23387141043924,20.447810734324356,0.0,0.0,4.098917938755161,4.098917938755161,82.12996408659811,48.129695243355016,48.42131511475828,48.49451619629268,0.0,0.0,1.6798729341571794,0.20967518402644825,40.16358505065357,97.7213219375979,40.16358505065357,44.81409732787265,46.9050933463633,47.67784343193749,48.086499206793924,48.11740989406526,48.12627199592935,48.13031081918953,48.13031081918953,48.13031081918953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7908,17,0.0,26.22,47.825757332251136,42.72353362227227,45.054788765022735,0.0,0.0,292.69450773398427,-50.727240252357696,18.06398825206674,0.0,0.0,12.451408039883749,12.451408039883749,249.48869687637693,47.825757332251136,48.126794917397625,48.243222033284596,0.0,0.0,1.3691144381711455,0.11756752043438808,31.513160922131657,292.69450773398427,31.513160922131657,35.29262285840945,39.157162440919926,42.4337505284561,45.627224704169684,46.76107657104228,47.374609477222464,47.67596734842424,47.80418558581767,47.825757332251136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7909,18,0.0,26.05,45.624395622084414,36.45118415085578,38.65534226267983,0.0,0.0,545.0134780949877,-119.47583810639763,13.311954615719337,0.0,0.0,24.252031236852616,24.252031236852616,485.9376265323983,45.624395622084414,47.82153797075374,47.93281659224211,0.0,0.0,0.8107890054604354,0.008609753676253992,28.138844026278413,545.0134780949877,28.138844026278413,28.93370822788811,30.235835382822195,32.07073181678183,35.47733847208883,37.905817290099876,40.19929746909771,42.20924648939936,43.86576330503301,45.624395622084414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7910,19,0.0,25.97,37.43636337085391,31.082554736149053,32.135808669859195,0.0,0.0,489.68975191410226,-121.71782978104237,7.648226738032684,0.0,118.17662707383805,30.28712178067374,2.8394176669381688,488.6860282172327,37.43636337085391,45.56309153430936,45.44947475259235,0.0,0.0,0.31345102680832354,0.0,27.78295973513273,489.68975191410226,27.78295973513273,27.876601470924793,28.085465671771956,28.4748470963725,29.37488656197936,30.38314974624779,31.653939395165047,33.14961670067749,34.83015275835946,37.43636337085391,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7911,20,0.0,25.85,32.13900640841379,29.0504371069817,29.295370153468518,0.0,0.0,190.99016550287922,-53.030175689604434,4.218631102599494,0.0,294.9474610220457,24.25203123647955,0.0,190.9901655028792,32.13900640841379,37.366774912105186,37.32015922426188,0.0,0.0,0.11824223020285171,0.0,27.759193296229785,190.99016550287922,27.759193296229785,27.771581545743203,27.813148276471463,27.90973885223747,28.156867787848164,28.49449891357483,28.99575183035032,29.68447316458535,30.58706905450435,32.13900640841379,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7912,21,0.0,25.7,30.446476178192324,28.505958292952222,28.484683580353373,0.0,0.0,50.09057931767663,-15.135286735981573,3.1395724918104526,0.0,199.39811692228582,12.451408008121792,0.0,50.09057931767662,30.446476178192324,32.116671242397274,31.793960359019106,0.0,0.0,0.06501207839336615,0.0,27.74758087056897,50.09057931767663,27.74758087056897,27.748016520607823,27.763429195117528,27.808690123108736,27.932963782503965,28.11370149000568,28.407833496050905,28.840564638824418,29.44619749927449,30.446476178192324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7913,22,0.0,25.53,29.953362499687046,28.358333453559517,28.261647739953688,0.0,0.0,11.533928597791693,-4.16401542692186,2.9587684844353004,0.0,70.59600074174055,4.098916204608886,0.0,11.53392859779169,29.953362499687046,30.440557380392793,29.8918969023255,0.0,0.0,0.050519381311149435,0.0,27.726409907104497,11.533928597791693,27.726409907104497,27.726409907104497,27.738220849764634,27.776074046895367,27.87684400500165,28.02871023338571,28.279369234097746,28.65403113240996,29.18812487875416,29.953362499687046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
7914,23,0.0,25.41,29.7667874758614,28.30401970721886,28.19346906429955,0.0,0.0,2.1015562262709513,-1.272876398260317,2.9714218199784086,0.0,15.233779429558789,0.8651668009875285,0.0,2.101556226270951,29.7667874758614,29.95126650912134,29.342250778015824,0.0,0.0,0.04544640326490873,0.0,27.695970877764513,2.1015562262709513,27.695970877764513,27.702160532744998,27.71593766996307,27.756165133965325,27.85580283905515,28.00500846206291,28.250901578295753,28.61858560461594,29.136256474519584,29.7667874758614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
